time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4099426269531,0.0,0.0,9.775792568689212e-05,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4092712402344,0.0,0.0,0.0001029438062687,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4099426269531,0.0,0.0,7.603394624311477e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4096374511719,0.0,0.0,0.0001029438062687,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4205627441406,0.0,0.0,0.00048832106404,295.4398498535156,294.1499938964844,295.9320983886719,293.7054138183594,295.45513916015625,295.9443054199219,293.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415992001071,1.0728383514901909e-08,0.0010415884898975,-0.0271536502987146,0.0,0.0,0.0,-0.0101313358172774,60.0,1.922213077545166,0.0,-7.397085255433923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4099426269531,0.0,0.0,9.775792568689212e-05,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4092712402344,0.0,0.0,0.0001029438062687,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4099426269531,0.0,0.0,7.603394624311477e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4096374511719,0.0,0.0,0.0001029438062687,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4205627441406,0.0,0.0,0.00048832106404,295.4398498535156,294.1499938964844,295.9320983886719,293.7054138183594,295.45513916015625,295.9443054199219,293.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415992001071,1.0728383514901909e-08,0.0010415884898975,-0.0271536502987146,0.0,0.0,0.0,-0.0101313358172774,60.0,1.922213077545166,0.0,-7.397085255433923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.409423828125,0.0,0.0,9.772018529474737e-05,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4087829589844,0.0,0.0,0.0001029040577122,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.409423828125,0.0,0.0,7.600458775414154e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4091186523437,0.0,0.0,0.0001029040577122,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41998291015625,0.0,0.0,0.0004881325585301,295.4388427734375,294.1499938964844,295.92584228515625,293.7012634277344,295.4593200683594,295.9400329589844,293.2633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411969851702,1.0681358020292464e-08,0.0010411862749606,-0.0270305536687374,0.0,0.0,0.0,-0.010108022019267,60.0,1.9167579412460327,0.0,-7.391374623466619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4089050292969,0.0,0.0,9.768243762664496e-05,297.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.40826416015625,0.0,0.0,0.0001028643091558,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.408935546875,0.0,0.0,7.597522926516831e-05,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4086303710937,0.0,0.0,0.0001028643091558,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4194030761719,0.0,0.0,0.0004879440239164,295.4378662109375,294.1499938964844,295.9189147949219,293.6968688964844,295.4634094238281,295.935302734375,293.2641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407948866486,1.0634330749326182e-08,0.001040784176439,-0.026907455176115,0.0,0.0,0.0,-0.0100847091525793,60.0,1.9109511375427248,0.0,-7.385665412584785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40789794921875,0.0,0.0,9.760696411831304e-05,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4072570800781,0.0,0.0,0.0001027848338708,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.40789794921875,0.0,0.0,7.591652683913708e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4076232910156,0.0,0.0,0.0001027848338708,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4182434082031,0.0,0.0,0.0004875670128967,295.4359130859375,294.1499938964844,295.9031677246094,293.6872863769531,295.4713439941406,295.92486572265625,293.2655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399906896054,1.0540294859140433e-08,0.0010399802122265,-0.0266612973064184,0.0,0.0,0.0,-0.0100380927324295,60.0,1.8985270261764529,0.0,-7.374256938419421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40789794921875,0.0,0.0,9.760696411831304e-05,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4072570800781,0.0,0.0,0.0001027848338708,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.40789794921875,0.0,0.0,7.591652683913708e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4076232910156,0.0,0.0,0.0001027848338708,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4182434082031,0.0,0.0,0.0004875670128967,295.4359130859375,294.1499938964844,295.9031677246094,293.6872863769531,295.4713439941406,295.92486572265625,293.2655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399906896054,1.0540294859140433e-08,0.0010399802122265,-0.0266612973064184,0.0,0.0,0.0,-0.0100380927324295,60.0,1.8985270261764529,0.0,-7.374256938419421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4068908691406,0.0,0.0,9.753164340509102e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.40625,0.0,0.0,0.0001027055186568,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4068908691406,0.0,0.0,7.585794810438529e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4066162109375,0.0,0.0,0.0001027055186568,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4171142578125,0.0,0.0,0.0004871907585766,295.4339599609375,294.1499938964844,295.8851318359375,293.6767578125,295.4787292480469,295.91180419921875,293.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391882387921,1.0446451703671757e-08,0.0010391777614131,-0.0264156404882669,0.0,0.0,0.0,-0.0099915703758597,60.0,1.884011507034301,0.0,-7.362880438677166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4068908691406,0.0,0.0,9.753164340509102e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.40625,0.0,0.0,0.0001027055186568,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4068908691406,0.0,0.0,7.585794810438529e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4066162109375,0.0,0.0,0.0001027055186568,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4171142578125,0.0,0.0,0.0004871907585766,295.4339599609375,294.1499938964844,295.8851318359375,293.6767578125,295.4787292480469,295.91180419921875,293.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391882387921,1.0446451703671757e-08,0.0010391777614131,-0.0264156404882669,0.0,0.0,0.0,-0.0099915703758597,60.0,1.884011507034301,0.0,-7.362880438677166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4058837890625,0.0,0.0,9.745650459080936e-05,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4052734375,0.0,0.0,0.0001026263926178,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4058837890625,0.0,0.0,7.579950761282817e-05,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4056091308594,0.0,0.0,0.0001026263926178,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4159851074219,0.0,0.0,0.000486815435579,295.4320373535156,294.1499938964844,295.8650207519531,293.6654357910156,295.4855651855469,295.89666748046875,293.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383875342085,1.0352830592808004e-08,0.0010383772896602,-0.0261705592274665,0.0,0.0,0.0,-0.0099451579153537,60.0,1.867990016937256,0.0,-7.351539466071699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4058837890625,0.0,0.0,9.745650459080936e-05,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4052734375,0.0,0.0,0.0001026263926178,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4058837890625,0.0,0.0,7.579950761282817e-05,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4056091308594,0.0,0.0,0.0001026263926178,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4159851074219,0.0,0.0,0.000486815435579,295.4320373535156,294.1499938964844,295.8650207519531,293.6654357910156,295.4855651855469,295.89666748046875,293.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383875342085,1.0352830592808004e-08,0.0010383772896602,-0.0261705592274665,0.0,0.0,0.0,-0.0099451579153537,60.0,1.867990016937256,0.0,-7.351539466071699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4048767089844,0.0,0.0,9.738157677929848e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4042663574219,0.0,0.0,0.0001025474848574,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4048767089844,0.0,0.0,7.574122719233856e-05,297.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.40460205078125,0.0,0.0,0.0001025474848574,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.41485595703125,0.0,0.0,0.0004864411312155,295.4301452636719,294.1499938964844,295.8430480957031,293.6533508300781,295.4918518066406,295.8794860839844,293.26983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375891579315,1.0259469718221226e-08,0.0010375789133831,-0.0259261559695005,0.0,0.0,0.0,-0.0098988758400082,60.0,1.8505860567092896,0.0,-7.34023899440217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4048767089844,0.0,0.0,9.738157677929848e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4042663574219,0.0,0.0,0.0001025474848574,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4048767089844,0.0,0.0,7.574122719233856e-05,297.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.40460205078125,0.0,0.0,0.0001025474848574,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.41485595703125,0.0,0.0,0.0004864411312155,295.4301452636719,294.1499938964844,295.8430480957031,293.6533508300781,295.4918518066406,295.8794860839844,293.26983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375891579315,1.0259469718221226e-08,0.0010375789133831,-0.0259261559695005,0.0,0.0,0.0,-0.0098988758400082,60.0,1.8505860567092896,0.0,-7.34023899440217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4043884277344,0.0,0.0,9.734422201290728e-05,297.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4037780761719,0.0,0.0,0.0001025081510306,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4043884277344,0.0,0.0,7.571217429358512e-05,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40411376953125,0.0,0.0,0.0001025081510306,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4142761230469,0.0,0.0,0.0004862545465584,295.42919921875,294.1499938964844,295.8314208984375,293.6470642089844,295.4947204589844,295.8699951171875,293.2705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371912503615,1.0212929169028941e-08,0.0010371810058131,-0.025804316624999,0.0,0.0,0.0,-0.0098758032545447,60.0,1.8412787914276123,0.0,-7.33460865376401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40386962890625,0.0,0.0,9.730691090226172e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4032592773437,0.0,0.0,0.0001024688608595,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.40386962890625,0.0,0.0,7.568315049866214e-05,297.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4035949707031,0.0,0.0,0.0001024688608595,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4137268066406,0.0,0.0,0.0004860681656282,295.4282531738281,294.1499938964844,295.8194580078125,293.6406555175781,295.4974670410156,295.8601379394531,293.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367936920374,1.0166444575077094e-08,0.0010367835639044,-0.0256826262921094,0.0,0.0,0.0,-0.009852759540081,60.0,1.8317656517028809,0.0,-7.32898755018141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.40289306640625,0.0,0.0,9.723241237225012e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4022827148437,0.0,0.0,0.0001023904187604,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.40289306640625,0.0,0.0,7.56252120481804e-05,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4026184082031,0.0,0.0,0.0001023904187604,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.41259765625,0.0,0.0,0.000485696044052,295.4264221191406,294.1499938964844,295.7944641113281,293.6273803710937,295.5026550292969,295.83966064453125,293.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359999723732,1.0073629042040013e-08,0.0010359898442402,-0.025439640507102,0.0,0.0,0.0,-0.0098067456856369,60.0,1.812289118766785,0.0,-7.317770212011966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.40289306640625,0.0,0.0,9.723241237225012e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4022827148437,0.0,0.0,0.0001023904187604,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.40289306640625,0.0,0.0,7.56252120481804e-05,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4026184082031,0.0,0.0,0.0001023904187604,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.41259765625,0.0,0.0,0.000485696044052,295.4264221191406,294.1499938964844,295.7944641113281,293.6273803710937,295.5026550292969,295.83966064453125,293.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359999723732,1.0073629042040013e-08,0.0010359898442402,-0.025439640507102,0.0,0.0,0.0,-0.0098067456856369,60.0,1.812289118766785,0.0,-7.317770212011966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4018859863281,0.0,0.0,9.715823398437352e-05,297.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4013061523437,0.0,0.0,0.0001023122968035,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4018859863281,0.0,0.0,7.556751370429993e-05,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.401611328125,0.0,0.0,0.0001023122968035,297.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4114685058594,0.0,0.0,0.0004853254940826,295.4245910644531,294.1499938964844,295.768310546875,293.6137084960937,295.5071716308594,295.8175048828125,293.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035209512338,9.981198978437078e-09,0.0010351995006203,-0.0251976605504751,0.0,0.0,0.0,-0.0097609246149659,60.0,1.791759729385376,0.0,-7.30660829617591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4018859863281,0.0,0.0,9.715823398437352e-05,297.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4013061523437,0.0,0.0,0.0001023122968035,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4018859863281,0.0,0.0,7.556751370429993e-05,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.401611328125,0.0,0.0,0.0001023122968035,297.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4114685058594,0.0,0.0,0.0004853254940826,295.4245910644531,294.1499938964844,295.768310546875,293.6137084960937,295.5071716308594,295.8175048828125,293.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035209512338,9.981198978437078e-09,0.0010351995006203,-0.0251976605504751,0.0,0.0,0.0,-0.0097609246149659,60.0,1.791759729385376,0.0,-7.30660829617591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4013366699219,0.0,0.0,9.711684106150642e-05,297.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4007568359375,0.0,0.0,0.0001022687138174,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4013366699219,0.0,0.0,7.553532486781478e-05,297.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40106201171875,0.0,0.0,0.0001022687138174,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4108581542969,0.0,0.0,0.000485118740471,295.4235534667969,294.1499938964844,295.75323486328125,293.6058654785156,295.50933837890625,295.8043518066406,293.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347685310989,9.929633115746128e-09,0.0010347586357966,-0.0250626616179943,0.0,0.0,0.0,-0.0097353616729378,60.0,1.779858946800232,0.0,-7.300384652353388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4009094238281,0.0,0.0,9.708433935884386e-05,297.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4002990722656,0.0,0.0,0.0001022344877128,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4009094238281,0.0,0.0,7.551004091510549e-05,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.400634765625,0.0,0.0,0.0001022344877128,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4103698730469,0.0,0.0,0.0004849563702009,295.4227600097656,294.1499938964844,295.7412109375,293.59967041015625,295.51104736328125,295.79400634765625,293.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344221955165,9.889134844343062e-09,0.0010344123002141,-0.0249566342681646,0.0,0.0,0.0,-0.0097152851521968,60.0,1.7705078125,0.0,-7.295498249959564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39990234375,0.0,0.0,9.7010750323534e-05,297.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3993225097656,0.0,0.0,0.0001021569914883,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.39990234375,0.0,0.0,7.545280095655471e-05,297.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.399658203125,0.0,0.0,0.0001021569914883,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40924072265625,0.0,0.0,0.0004845887888222,295.4209899902344,294.1499938964844,295.71337890625,293.5853881835937,295.5143127441406,295.7694396972656,293.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033638138324,9.79744552154216e-09,0.0010336282430216,-0.0247165840119123,0.0,0.0,0.0,-0.0096698310226202,60.0,1.748713135719299,0.0,-7.284442204991137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39990234375,0.0,0.0,9.7010750323534e-05,297.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3993225097656,0.0,0.0,0.0001021569914883,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.39990234375,0.0,0.0,7.545280095655471e-05,297.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.399658203125,0.0,0.0,0.0001021569914883,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40924072265625,0.0,0.0,0.0004845887888222,295.4209899902344,294.1499938964844,295.71337890625,293.5853881835937,295.5143127441406,295.7694396972656,293.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033638138324,9.79744552154216e-09,0.0010336282430216,-0.0247165840119123,0.0,0.0,0.0,-0.0096698310226202,60.0,1.748713135719299,0.0,-7.284442204991137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3994140625,0.0,0.0,9.697410860098898e-05,297.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3988342285156,0.0,0.0,0.000102118407085,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3994140625,0.0,0.0,7.542430830653757e-05,297.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.399169921875,0.0,0.0,0.000102118407085,297.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4087219238281,0.0,0.0,0.0004844057548325,295.42010498046875,294.1499938964844,295.69927978515625,293.57818603515625,295.515625,295.7567138671875,293.2775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332477977499,9.751796703483253e-09,0.0010332380188629,-0.024597069248557,0.0,0.0,0.0,-0.0096472008153796,60.0,1.7376302480697632,0.0,-7.278941183130885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.39892578125,0.0,0.0,9.693754691397773e-05,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3983764648437,0.0,0.0,0.0001020799027173,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39892578125,0.0,0.0,7.539586658822373e-05,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.398681640625,0.0,0.0,0.0001020799027173,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4081726074219,0.0,0.0,0.0004842230991926,295.4192199707031,294.1499938964844,295.6850891113281,293.57098388671875,295.5168151855469,295.74383544921875,293.2782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328582720831,9.706238479623153e-09,0.001032848493196,-0.0244777910411357,0.0,0.0,0.0,-0.0096246162429451,60.0,1.7265020608901978,0.0,-7.273452951039874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.39794921875,0.0,0.0,9.686460543889552e-05,297.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3973999023437,0.0,0.0,0.0001020030904328,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.39794921875,0.0,0.0,7.533913594670594e-05,297.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.397705078125,0.0,0.0,0.0001020030904328,297.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4070739746094,0.0,0.0,0.0004838587483391,295.41748046875,294.1499938964844,295.6565246582031,293.5565185546875,295.5188293457031,295.7178039550781,293.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320809669792,9.615359175541016e-09,0.0010320713045075,-0.0242398548871278,0.0,0.0,0.0,-0.0095795625820755,60.0,1.7041809558868408,0.0,-7.262511303451903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.39794921875,0.0,0.0,9.686460543889552e-05,297.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3973999023437,0.0,0.0,0.0001020030904328,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.39794921875,0.0,0.0,7.533913594670594e-05,297.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.397705078125,0.0,0.0,0.0001020030904328,297.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4070739746094,0.0,0.0,0.0004838587483391,295.41748046875,294.1499938964844,295.6565246582031,293.5565185546875,295.5188293457031,295.7178039550781,293.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320809669792,9.615359175541016e-09,0.0010320713045075,-0.0242398548871278,0.0,0.0,0.0,-0.0095795625820755,60.0,1.7041809558868408,0.0,-7.262511303451903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3970031738281,0.0,0.0,9.679194045020267e-05,297.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3964233398437,0.0,0.0,0.0001019265691866,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3970031738281,0.0,0.0,7.528261630795896e-05,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3967590332031,0.0,0.0,0.0001019265691866,297.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.406005859375,0.0,0.0,0.0004834957653656,295.415771484375,294.1499938964844,295.6279296875,293.5421142578125,295.52020263671875,295.6912536621094,293.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313068050891,9.524822708328884e-09,0.0010312972590327,-0.0240028109401464,0.0,0.0,0.0,-0.0095346812158823,60.0,1.6818031072616575,0.0,-7.2516186833127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3970031738281,0.0,0.0,9.679194045020267e-05,297.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3964233398437,0.0,0.0,0.0001019265691866,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3970031738281,0.0,0.0,7.528261630795896e-05,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3967590332031,0.0,0.0,0.0001019265691866,297.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.406005859375,0.0,0.0,0.0004834957653656,295.415771484375,294.1499938964844,295.6279296875,293.5421142578125,295.52020263671875,295.6912536621094,293.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313068050891,9.524822708328884e-09,0.0010312972590327,-0.0240028109401464,0.0,0.0,0.0,-0.0095346812158823,60.0,1.6818031072616575,0.0,-7.2516186833127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3960266113281,0.0,0.0,9.671968291513622e-05,297.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3954772949219,0.0,0.0,0.0001018504844978,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3960266113281,0.0,0.0,7.522641681134701e-05,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3957824707031,0.0,0.0,0.0001018504844978,297.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4049072265625,0.0,0.0,0.0004831348487641,295.4140930175781,294.1499938964844,295.5995483398437,293.5278625488281,295.52099609375,295.6645812988281,293.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305369505658,9.434799608243338e-09,0.0010305275209248,-0.0237671080976724,0.0,0.0,0.0,-0.0094900522381067,60.0,1.659587264060974,0.0,-7.240796406904337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3960266113281,0.0,0.0,9.671968291513622e-05,297.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3954772949219,0.0,0.0,0.0001018504844978,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3960266113281,0.0,0.0,7.522641681134701e-05,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3957824707031,0.0,0.0,0.0001018504844978,297.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4049072265625,0.0,0.0,0.0004831348487641,295.4140930175781,294.1499938964844,295.5995483398437,293.5278625488281,295.52099609375,295.6645812988281,293.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305369505658,9.434799608243338e-09,0.0010305275209248,-0.0237671080976724,0.0,0.0,0.0,-0.0094900522381067,60.0,1.659587264060974,0.0,-7.240796406904337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.39508056640625,0.0,0.0,9.664781828178091e-05,297.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39453125,0.0,0.0,0.0001017748072627,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39508056640625,0.0,0.0,7.517052290495485e-05,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.39483642578125,0.0,0.0,0.0001017748072627,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4038391113281,0.0,0.0,0.0004827758821193,295.41241455078125,294.1499938964844,295.5715637207031,293.5138854980469,295.5214538574219,295.637939453125,293.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297711705788,9.345264118110208e-09,0.0010297618573531,-0.0235326755791902,0.0,0.0,0.0,-0.0094456654042005,60.0,1.637602686882019,0.0,-7.230040210970401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.39508056640625,0.0,0.0,9.664781828178091e-05,297.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39453125,0.0,0.0,0.0001017748072627,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39508056640625,0.0,0.0,7.517052290495485e-05,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.39483642578125,0.0,0.0,0.0001017748072627,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4038391113281,0.0,0.0,0.0004827758821193,295.41241455078125,294.1499938964844,295.5715637207031,293.5138854980469,295.5214538574219,295.637939453125,293.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297711705788,9.345264118110208e-09,0.0010297618573531,-0.0235326755791902,0.0,0.0,0.0,-0.0094456654042005,60.0,1.637602686882019,0.0,-7.230040210970401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.39459228515625,0.0,0.0,9.661201329436152e-05,297.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3940734863281,0.0,0.0,0.0001017371032503,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3946228027344,0.0,0.0,7.514267781516537e-05,297.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3943786621094,0.0,0.0,0.0001017371032503,297.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4033203125,0.0,0.0,0.0004825970099773,295.4115905761719,294.1499938964844,295.5578308105469,293.5070495605469,295.521484375,295.6246643066406,293.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293897939845,9.300649139731831e-09,0.0010293804807588,-0.0234158597886562,0.0,0.0,0.0,-0.0094235492870211,60.0,1.6267595291137695,0.0,-7.224683429285508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3941345214844,0.0,0.0,9.657628106651828e-05,297.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3935852050781,0.0,0.0,0.0001016994719975,297.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3941345214844,0.0,0.0,7.511488365707919e-05,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3938903808594,0.0,0.0,0.0001016994719975,297.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4028015136719,0.0,0.0,0.0004824185161851,295.4107666015625,294.1499938964844,295.54425048828125,293.50030517578125,295.5214233398437,295.6114501953125,293.2850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290091158822,9.256131860979622e-09,0.0010289998026564,-0.0232992973178625,0.0,0.0,0.0,-0.0094014797359704,60.0,1.616018533706665,0.0,-7.219340858455325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3931884765625,0.0,0.0,9.650504944147542e-05,297.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3926696777344,0.0,0.0,0.0001016244641505,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3931884765625,0.0,0.0,7.505947723984718e-05,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3929443359375,0.0,0.0,0.0001016244641505,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4017333984375,0.0,0.0,0.0004820626927539,295.4091491699219,294.1499938964844,295.517822265625,293.4871520996094,295.5211486816406,295.5851745605469,293.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282498551532,9.167379744212669e-09,0.0010282406583428,-0.0230669099837541,0.0,0.0,0.0,-0.0093574803322553,60.0,1.5947948694229126,0.0,-7.208694796645433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3931884765625,0.0,0.0,9.650504944147542e-05,297.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3926696777344,0.0,0.0,0.0001016244641505,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3931884765625,0.0,0.0,7.505947723984718e-05,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3929443359375,0.0,0.0,0.0001016244641505,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4017333984375,0.0,0.0,0.0004820626927539,295.4091491699219,294.1499938964844,295.517822265625,293.4871520996094,295.5211486816406,295.5851745605469,293.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282498551532,9.167379744212669e-09,0.0010282406583428,-0.0230669099837541,0.0,0.0,0.0,-0.0093574803322553,60.0,1.5947948694229126,0.0,-7.208694796645433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3922424316406,0.0,0.0,9.643431258155032e-05,297.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3917236328125,0.0,0.0,0.0001015499728964,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3922424316406,0.0,0.0,7.500446372432634e-05,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3920288085937,0.0,0.0,0.0001015499728964,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.40069580078125,0.0,0.0,0.0004817093431483,295.40753173828125,294.1499938964844,295.49249267578125,293.474609375,295.5204162597656,295.5594482421875,293.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274961823597,9.079246687804245e-09,0.0010274871019646,-0.0228361412882804,0.0,0.0,0.0,-0.0093137891963124,60.0,1.5743690729141235,0.0,-7.198131157792886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3922424316406,0.0,0.0,9.643431258155032e-05,297.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3917236328125,0.0,0.0,0.0001015499728964,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3922424316406,0.0,0.0,7.500446372432634e-05,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3920288085937,0.0,0.0,0.0001015499728964,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.40069580078125,0.0,0.0,0.0004817093431483,295.40753173828125,294.1499938964844,295.49249267578125,293.474609375,295.5204162597656,295.5594482421875,293.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274961823597,9.079246687804245e-09,0.0010274871019646,-0.0228361412882804,0.0,0.0,0.0,-0.0093137891963124,60.0,1.5743690729141235,0.0,-7.198131157792886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39166259765625,0.0,0.0,9.63893107837066e-05,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3911437988281,0.0,0.0,0.0001015025845845,297.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.39166259765625,0.0,0.0,7.496946636820212e-05,297.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39141845703125,0.0,0.0,0.0001015025845845,297.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4000244140625,0.0,0.0,0.0004814845742657,295.406494140625,294.1499938964844,295.4769592285156,293.4669189453125,295.5196838378906,295.54345703125,293.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270167840644,9.023181313239093e-09,0.0010270077036693,-0.0226893350481987,0.0,0.0,0.0,-0.0092859948053956,60.0,1.561851978302002,0.0,-7.191414397311746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3913269042969,0.0,0.0,9.63640195550397e-05,297.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.39080810546875,0.0,0.0,0.0001014759545796,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3913269042969,0.0,0.0,7.494979217881337e-05,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3910827636719,0.0,0.0,0.0001014759545796,297.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.399658203125,0.0,0.0,0.0004813582345377,295.40594482421875,294.1499938964844,295.4684753417969,293.4627380371094,295.519287109375,295.5344543457031,293.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267471661791,8.991670519264972e-09,0.0010267382021993,-0.0226068254560232,0.0,0.0,0.0,-0.0092703737318515,60.0,1.5548114776611328,0.0,-7.18764141538486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.390380859375,0.0,0.0,9.629418491385876e-05,297.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.389892578125,0.0,0.0,0.0001014024092,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3904113769531,0.0,0.0,7.489547715522349e-05,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3901672363281,0.0,0.0,0.0001014024092,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.39862060546875,0.0,0.0,0.0004810093960259,295.40435791015625,294.1499938964844,295.446044921875,293.45166015625,295.517822265625,295.5104064941406,293.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260031558573,8.904661008557468e-09,0.0010259941918775,-0.0223789904266595,0.0,0.0,0.0,-0.0092272395268082,60.0,1.536305546760559,0.0,-7.177226990506824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
