time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.390380859375,0.0,0.0,9.629418491385876e-05,297.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.389892578125,0.0,0.0,0.0001014024092,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3904113769531,0.0,0.0,7.489547715522349e-05,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3901672363281,0.0,0.0,0.0001014024092,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.39862060546875,0.0,0.0,0.0004810093960259,295.40435791015625,294.1499938964844,295.446044921875,293.45166015625,295.517822265625,295.5104064941406,293.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260031558573,8.904661008557468e-09,0.0010259941918775,-0.0223789904266595,0.0,0.0,0.0,-0.0092272395268082,60.0,1.536305546760559,0.0,-7.177226990506824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3899230957031,0.0,0.0,9.625949314795434e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3894348144531,0.0,0.0,0.0001013658838928,297.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.38995361328125,0.0,0.0,7.48684979043901e-05,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.38970947265625,0.0,0.0,0.0001013658838928,297.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.39813232421875,0.0,0.0,0.0004808361118193,295.4035949707031,294.1499938964844,295.4354858398437,293.44647216796875,295.5169372558594,295.4989624023437,293.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256336536258,8.86144224665486e-09,0.001025624689646,-0.0222658216953277,0.0,0.0,0.0,-0.0092058144509792,60.0,1.52765154838562,0.0,-7.172057081561435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3894958496094,0.0,0.0,9.62248959694989e-05,297.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.38897705078125,0.0,0.0,0.0001013294458971,297.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3894958496094,0.0,0.0,7.484158413717523e-05,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3892517089844,0.0,0.0,0.0001013294458971,297.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3976135253906,0.0,0.0,0.0004806632641702,295.40283203125,294.1499938964844,295.4253845214844,293.4414978027344,295.5159912109375,295.4877319335937,293.2915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252649663016,8.818331842519456e-09,0.0010252561187371,-0.0221529342234134,0.0,0.0,0.0,-0.0091844433918595,60.0,1.519240140914917,0.0,-7.166902094013494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3885803222656,0.0,0.0,9.615593444323169e-05,297.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3880615234375,0.0,0.0,0.0001012568318401,297.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3885803222656,0.0,0.0,7.478795305360109e-05,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3883361816406,0.0,0.0,0.0001012568318401,297.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3966064453125,0.0,0.0,0.0004803188203368,295.4012756347656,294.1499938964844,295.40673828125,293.4323425292969,295.51397705078125,295.4659729003906,293.2928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245300363749,8.732417455803443e-09,0.0010245213052257,-0.0219279583543539,0.0,0.0,0.0,-0.009141850285232,60.0,1.5030375719070437,0.0,-7.156633330396289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3885803222656,0.0,0.0,9.615593444323169e-05,297.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3880615234375,0.0,0.0,0.0001012568318401,297.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3885803222656,0.0,0.0,7.478795305360109e-05,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3883361816406,0.0,0.0,0.0001012568318401,297.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3966064453125,0.0,0.0,0.0004803188203368,295.4012756347656,294.1499938964844,295.40673828125,293.4323425292969,295.51397705078125,295.4659729003906,293.2928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245300363749,8.732417455803443e-09,0.0010245213052257,-0.0219279583543539,0.0,0.0,0.0,-0.009141850285232,60.0,1.5030375719070437,0.0,-7.156633330396289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3876647949219,0.0,0.0,9.608759864931926e-05,297.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3871765136719,0.0,0.0,0.0001011848653433,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3876647949219,0.0,0.0,7.473480218322948e-05,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.387451171875,0.0,0.0,0.0001011848653433,297.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3955993652344,0.0,0.0,0.0004799774615094,295.3997802734375,294.1499938964844,295.3903503417969,293.4242858886719,295.5116882324219,295.4460144042969,293.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238019749522,8.647274896134151e-09,0.0010237933602184,-0.0217050034552812,0.0,0.0,0.0,-0.0090996418148279,60.0,1.4886711835861206,0.0,-7.146464753304826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3876647949219,0.0,0.0,9.608759864931926e-05,297.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3871765136719,0.0,0.0,0.0001011848653433,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3876647949219,0.0,0.0,7.473480218322948e-05,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.387451171875,0.0,0.0,0.0001011848653433,297.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3955993652344,0.0,0.0,0.0004799774615094,295.3997802734375,294.1499938964844,295.3903503417969,293.4242858886719,295.5116882324219,295.4460144042969,293.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238019749522,8.647274896134151e-09,0.0010237933602184,-0.0217050034552812,0.0,0.0,0.0,-0.0090996418148279,60.0,1.4886711835861206,0.0,-7.146464753304826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38677978515625,0.0,0.0,9.601975762052462e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38629150390625,0.0,0.0,0.0001011134299915,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.38677978515625,0.0,0.0,7.468203693861142e-05,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3865661621094,0.0,0.0,0.0001011134299915,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.39459228515625,0.0,0.0,0.0004796385765075,295.3982849121094,294.1499938964844,295.3764343261719,293.4174499511719,295.5092163085937,295.4278259277344,293.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230791522189,8.562750508644967e-09,0.0010230705374851,-0.0214836616069078,0.0,0.0,0.0,-0.0090577397495508,60.0,1.4759334325790403,0.0,-7.13637717808524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38677978515625,0.0,0.0,9.601975762052462e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38629150390625,0.0,0.0,0.0001011134299915,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.38677978515625,0.0,0.0,7.468203693861142e-05,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3865661621094,0.0,0.0,0.0001011134299915,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.39459228515625,0.0,0.0,0.0004796385765075,295.3982849121094,294.1499938964844,295.3764343261719,293.4174499511719,295.5092163085937,295.4278259277344,293.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230791522189,8.562750508644967e-09,0.0010230705374851,-0.0214836616069078,0.0,0.0,0.0,-0.0090577397495508,60.0,1.4759334325790403,0.0,-7.13637717808524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3858947753906,0.0,0.0,9.595245501259342e-05,297.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3854064941406,0.0,0.0,0.0001010425548884,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3858947753906,0.0,0.0,7.462968642357737e-05,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3856811523437,0.0,0.0,0.0001010425548884,297.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39361572265625,0.0,0.0,0.0004793023690581,295.3968505859375,294.1499938964844,295.3652038574219,293.4119567871094,295.506591796875,295.41162109375,293.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223620338365,8.478896695862659e-09,0.001022353535518,-0.0212640762329101,0.0,0.0,0.0,-0.0090161701664328,60.0,1.4650541543960571,0.0,-7.126376289079418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3858947753906,0.0,0.0,9.595245501259342e-05,297.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3854064941406,0.0,0.0,0.0001010425548884,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3858947753906,0.0,0.0,7.462968642357737e-05,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3856811523437,0.0,0.0,0.0001010425548884,297.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39361572265625,0.0,0.0,0.0004793023690581,295.3968505859375,294.1499938964844,295.3652038574219,293.4119567871094,295.506591796875,295.41162109375,293.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223620338365,8.478896695862659e-09,0.001022353535518,-0.0212640762329101,0.0,0.0,0.0,-0.0090161701664328,60.0,1.4650541543960571,0.0,-7.126376289079418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38543701171875,0.0,0.0,9.591907291905954e-05,297.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3849792480469,0.0,0.0,0.0001010074047371,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3854675292969,0.0,0.0,7.460372580680996e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.38525390625,0.0,0.0,0.0001010074047371,297.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39312744140625,0.0,0.0,0.0004791356332134,295.3961181640625,294.1499938964844,295.3606872558594,293.4097595214844,295.5052490234375,295.40460205078125,293.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220063850283,8.43730685318178e-09,0.0010219980031251,-0.0211551617830991,0.0,0.0,0.0,-0.008995552547276,60.0,1.4606106281280518,0.0,-7.12141883241202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.385009765625,0.0,0.0,9.588578541297466e-05,297.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3845520019531,0.0,0.0,0.0001009723491733,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.385009765625,0.0,0.0,7.457783067366108e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3847961425781,0.0,0.0,0.0001009723491733,297.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39263916015625,0.0,0.0,0.00047896936303,295.3953857421875,294.1499938964844,295.3569030761719,293.40789794921875,295.5038757324219,295.3980407714844,293.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021651783958,8.395833361873883e-09,0.0010216432856395,-0.0210465528070926,0.0,0.0,0.0,-0.0089749917387962,60.0,1.456540822982788,0.0,-7.116477007684807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3841552734375,0.0,0.0,9.581948688719422e-05,297.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3836669921875,0.0,0.0,0.0001009025290841,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3841552734375,0.0,0.0,7.452626596204937e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3839416503906,0.0,0.0,0.0001009025290841,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3916931152344,0.0,0.0,0.0004786381614394,295.3939819335937,294.1499938964844,295.3517761230469,293.4053955078125,295.50115966796875,295.38604736328125,293.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209452593699,8.313228327949673e-09,0.0010209368774667,-0.0208302307873964,0.0,0.0,0.0,-0.0089340405538678,60.0,1.4493725299835205,0.0,-7.106638832965474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3841552734375,0.0,0.0,9.581948688719422e-05,297.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3836669921875,0.0,0.0,0.0001009025290841,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3841552734375,0.0,0.0,7.452626596204937e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3839416503906,0.0,0.0,0.0001009025290841,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3916931152344,0.0,0.0,0.0004786381614394,295.3939819335937,294.1499938964844,295.3517761230469,293.4053955078125,295.50115966796875,295.38604736328125,293.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209452593699,8.313228327949673e-09,0.0010209368774667,-0.0208302307873964,0.0,0.0,0.0,-0.0089340405538678,60.0,1.4493725299835205,0.0,-7.106638832965474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3832702636719,0.0,0.0,9.57542797550559e-05,297.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3828125,0.0,0.0,0.000100833873148,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38330078125,0.0,0.0,7.44755525374785e-05,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3830871582031,0.0,0.0,0.000100833873148,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3907165527344,0.0,0.0,0.0004783124604728,295.392578125,294.1499938964844,295.3500061035156,293.404541015625,295.4984741210937,295.377197265625,293.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202504927292,8.23199286514864e-09,0.0010202423436567,-0.0206174906343221,0.0,0.0,0.0,-0.0088937692344188,60.0,1.4450678825378418,0.0,-7.096970477959985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3832702636719,0.0,0.0,9.57542797550559e-05,297.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3828125,0.0,0.0,0.000100833873148,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38330078125,0.0,0.0,7.44755525374785e-05,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3830871582031,0.0,0.0,0.000100833873148,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3907165527344,0.0,0.0,0.0004783124604728,295.392578125,294.1499938964844,295.3500061035156,293.404541015625,295.4984741210937,295.377197265625,293.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202504927292,8.23199286514864e-09,0.0010202423436567,-0.0206174906343221,0.0,0.0,0.0,-0.0088937692344188,60.0,1.4450678825378418,0.0,-7.096970477959985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3826599121094,0.0,0.0,9.571496048010886e-05,297.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3822021484375,0.0,0.0,0.0001007924656732,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3826599121094,0.0,0.0,7.44449716876261e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3824768066406,0.0,0.0,0.0001007924656732,297.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3900451660156,0.0,0.0,0.0004781160678248,295.3916015625,294.1499938964844,295.3509216308594,293.4050598144531,295.49658203125,295.3726806640625,293.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198316304013,8.18300538441008e-09,0.0010198234813287,-0.0204892009496688,0.0,0.0,0.0,-0.0088694840669631,60.0,1.443671464920044,0.0,-7.091143316984019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3824462890625,0.0,0.0,9.569970279699191e-05,297.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3819885253906,0.0,0.0,0.0001007763930829,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3824462890625,0.0,0.0,7.443310460075736e-05,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3822326660156,0.0,0.0,0.0001007763930829,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3897705078125,0.0,0.0,0.000478039815789,295.3912048339844,294.1499938964844,295.3517761230469,293.405517578125,295.495849609375,295.37091064453125,293.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196688817813,8.16399037262272e-09,0.0010196607327088,-0.0204394031316041,0.0,0.0,0.0,-0.0088600572198629,60.0,1.4431289434432983,0.0,-7.088882369998829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.381591796875,0.0,0.0,9.56617368501611e-05,297.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3811340332031,0.0,0.0,0.0001007364116958,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.381591796875,0.0,0.0,7.440357148880139e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3813781738281,0.0,0.0,0.0001007364116958,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38885498046875,0.0,0.0,0.0004778501752298,295.3898620605469,294.1499938964844,295.3569030761719,293.4083557128906,295.4933776855469,295.3672790527344,293.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192641057074,8.116686878167911e-09,0.0010192560730502,-0.0203155204653739,0.0,0.0,0.0,-0.0088366055861115,60.0,1.4437265396118164,0.0,-7.083258424245288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.381591796875,0.0,0.0,9.56617368501611e-05,297.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3811340332031,0.0,0.0,0.0001007364116958,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.381591796875,0.0,0.0,7.440357148880139e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3813781738281,0.0,0.0,0.0001007364116958,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38885498046875,0.0,0.0,0.0004778501752298,295.3898620605469,294.1499938964844,295.3569030761719,293.4083557128906,295.4933776855469,295.3672790527344,293.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192641057074,8.116686878167911e-09,0.0010192560730502,-0.0203155204653739,0.0,0.0,0.0,-0.0088366055861115,60.0,1.4437265396118164,0.0,-7.083258424245288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.38116455078125,0.0,0.0,9.565157233737408e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3807373046875,0.0,0.0,0.0001007257087621,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.38116455078125,0.0,0.0,7.439566979883239e-05,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3809814453125,0.0,0.0,0.0001007257087621,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38836669921875,0.0,0.0,0.0004777994181495,295.3891906738281,294.1499938964844,295.3606872558594,293.4104309082031,295.49224853515625,295.3671569824219,293.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191563051193,8.104025006616666e-09,0.0010191481560468,-0.0202823616564273,0.0,0.0,0.0,-0.0088303303346037,60.0,1.4454103708267212,0.0,-7.081753494730948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3807678222656,0.0,0.0,9.564263018546626e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3803100585937,0.0,0.0,0.000100716293673,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3807678222656,0.0,0.0,7.438871398335323e-05,297.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.38055419921875,0.0,0.0,0.000100716293673,297.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3879089355469,0.0,0.0,0.0004777547437697,295.3885192871094,294.1499938964844,295.3652038574219,293.4129333496094,295.4911499023437,295.3672790527344,293.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190616594627,8.092884584698368e-09,0.0010190536268055,-0.0202531851828098,0.0,0.0,0.0,-0.0088248113170266,60.0,1.4473490715026855,0.0,-7.08042904307149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3799133300781,0.0,0.0,9.563394269207492e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3794860839844,0.0,0.0,0.0001007071477943,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.37994384765625,0.0,0.0,7.438195461872965e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3797302246094,0.0,0.0,0.0001007071477943,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3869934082031,0.0,0.0,0.0004777113499585,295.38720703125,294.1499938964844,295.3764343261719,293.41912841796875,295.4891052246094,295.36932373046875,293.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018967712298,8.082059466119063e-09,0.0010189595632255,-0.0202248375862836,0.0,0.0,0.0,-0.008819437585771,60.0,1.452588438987732,0.0,-7.079142960719764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3799133300781,0.0,0.0,9.563394269207492e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3794860839844,0.0,0.0,0.0001007071477943,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.37994384765625,0.0,0.0,7.438195461872965e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3797302246094,0.0,0.0,0.0001007071477943,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3869934082031,0.0,0.0,0.0004777113499585,295.38720703125,294.1499938964844,295.3764343261719,293.41912841796875,295.4891052246094,295.36932373046875,293.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018967712298,8.082059466119063e-09,0.0010189595632255,-0.0202248375862836,0.0,0.0,0.0,-0.008819437585771,60.0,1.452588438987732,0.0,-7.079142960719764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3791198730469,0.0,0.0,9.564336505718528e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3786926269531,0.0,0.0,0.0001007170649245,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3791198730469,0.0,0.0,7.438928150804713e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.37890625,0.0,0.0,0.0001007170649245,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861083984375,0.0,0.0,0.0004777584108524,295.38592529296875,294.1499938964844,295.3903503417969,293.4267883300781,295.4874267578125,295.3753662109375,293.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190685279667,8.093799408470659e-09,0.0010190603788942,-0.0202555824071168,0.0,0.0,0.0,-0.008825259283185,60.0,1.4606472253799438,0.0,-7.080538466652797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3791198730469,0.0,0.0,9.564336505718528e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3786926269531,0.0,0.0,0.0001007170649245,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3791198730469,0.0,0.0,7.438928150804713e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.37890625,0.0,0.0,0.0001007170649245,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861083984375,0.0,0.0,0.0004777584108524,295.38592529296875,294.1499938964844,295.3903503417969,293.4267883300781,295.4874267578125,295.3753662109375,293.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190685279667,8.093799408470659e-09,0.0010190603788942,-0.0202555824071168,0.0,0.0,0.0,-0.008825259283185,60.0,1.4606472253799438,0.0,-7.080538466652797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3782958984375,0.0,0.0,9.566146763972938e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3778686523437,0.0,0.0,0.0001007361279334,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3782958984375,0.0,0.0,7.440336048603058e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37811279296875,0.0,0.0,0.0001007361279334,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3851928710937,0.0,0.0,0.0004778488364536,295.3846435546875,294.1499938964844,295.40673828125,293.435791015625,295.48602294921875,295.3834228515625,293.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019261078909,8.116352034903684e-09,0.0010192530462518,-0.020314646884799,0.0,0.0,0.0,-0.0088364388793706,60.0,1.4703829288482666,0.0,-7.083218633852084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3782958984375,0.0,0.0,9.566146763972938e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3778686523437,0.0,0.0,0.0001007361279334,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3782958984375,0.0,0.0,7.440336048603058e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37811279296875,0.0,0.0,0.0001007361279334,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3851928710937,0.0,0.0,0.0004778488364536,295.3846435546875,294.1499938964844,295.40673828125,293.435791015625,295.48602294921875,295.3834228515625,293.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019261078909,8.116352034903684e-09,0.0010192530462518,-0.020314646884799,0.0,0.0,0.0,-0.0088364388793706,60.0,1.4703829288482666,0.0,-7.083218633852084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37750244140625,0.0,0.0,9.569388930685818e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3770751953125,0.0,0.0,0.0001007702740025,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.37750244140625,0.0,0.0,7.442858623107895e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3773193359375,0.0,0.0,0.0001007702740025,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3843078613281,0.0,0.0,0.0004780107992701,295.3833923339844,294.1499938964844,295.4253845214844,293.4460144042969,295.48504638671875,295.3949279785156,293.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196068324148,8.156753494859004e-09,0.0010195986833423,-0.0204204525798559,0.0,0.0,0.0,-0.0088564679026603,60.0,1.4822970628738403,0.0,-7.088021902745822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37750244140625,0.0,0.0,9.569388930685818e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3770751953125,0.0,0.0,0.0001007702740025,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.37750244140625,0.0,0.0,7.442858623107895e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3773193359375,0.0,0.0,0.0001007702740025,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3843078613281,0.0,0.0,0.0004780107992701,295.3833923339844,294.1499938964844,295.4253845214844,293.4460144042969,295.48504638671875,295.3949279785156,293.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196068324148,8.156753494859004e-09,0.0010195986833423,-0.0204204525798559,0.0,0.0,0.0,-0.0088564679026603,60.0,1.4822970628738403,0.0,-7.088021902745822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3771057128906,0.0,0.0,9.571341797709464e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3766784667969,0.0,0.0,0.0001007908358587,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3771057128906,0.0,0.0,7.444377115461975e-05,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3769226074219,0.0,0.0,0.0001007908358587,297.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3838806152344,0.0,0.0,0.0004781083262059,295.3827819824219,294.1499938964844,295.4354858398437,293.4515686035156,295.4847412109375,295.4015808105469,293.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198154486715,8.181078037239331e-09,0.0010198071831837,-0.0204841531813144,0.0,0.0,0.0,-0.0088685303926467,60.0,1.4889365434646606,0.0,-7.090913811680366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.376708984375,0.0,0.0,9.573491843184456e-05,297.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3763122558594,0.0,0.0,0.0001008134786388,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.376708984375,0.0,0.0,7.446049130521715e-05,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.37652587890625,0.0,0.0,0.0001008134786388,297.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3834533691406,0.0,0.0,0.0004782157484441,295.3821716308594,294.1499938964844,295.446044921875,293.45733642578125,295.4844970703125,295.40875244140625,293.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200445540249,8.207870827448005e-09,0.0010200364049524,-0.0205543171614408,0.0,0.0,0.0,-0.0088818119838833,60.0,1.4958839416503906,0.0,-7.09410059585025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3759460449219,0.0,0.0,9.57830488914624e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3755187988281,0.0,0.0,0.0001008641629596,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3759460449219,0.0,0.0,7.449792610714212e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3757629394531,0.0,0.0,0.0001008641629596,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.382568359375,0.0,0.0,0.0004784561751876,295.3809814453125,294.1499938964844,295.4684753417969,293.4696044921875,295.4842834472656,295.42437744140625,293.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020556432195,8.267834417097221e-09,0.0010205481667071,-0.0207113530486822,0.0,0.0,0.0,-0.0089115342125296,60.0,1.5105232000350952,0.0,-7.101235155460017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3759460449219,0.0,0.0,9.57830488914624e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3755187988281,0.0,0.0,0.0001008641629596,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3759460449219,0.0,0.0,7.449792610714212e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3757629394531,0.0,0.0,0.0001008641629596,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.382568359375,0.0,0.0,0.0004784561751876,295.3809814453125,294.1499938964844,295.4684753417969,293.4696044921875,295.4842834472656,295.42437744140625,293.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020556432195,8.267834417097221e-09,0.0010205481667071,-0.0207113530486822,0.0,0.0,0.0,-0.0089115342125296,60.0,1.5105232000350952,0.0,-7.101235155460017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3751525878906,0.0,0.0,9.584319923305884e-05,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.374755859375,0.0,0.0,0.0001009275074466,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3751525878906,0.0,0.0,7.454471051460132e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3749694824219,0.0,0.0,0.0001009275074466,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3817138671875,0.0,0.0,0.0004787566431332,295.3797912597656,294.1499938964844,295.49249267578125,293.482666015625,295.4845886230469,295.4430236816406,293.3118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211976477876,8.342778023973096e-09,0.0010211892658844,-0.0209076162427663,0.0,0.0,0.0,-0.0089486883953213,60.0,1.5269395112991333,0.0,-7.110157440592958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3751525878906,0.0,0.0,9.584319923305884e-05,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.374755859375,0.0,0.0,0.0001009275074466,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3751525878906,0.0,0.0,7.454471051460132e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3749694824219,0.0,0.0,0.0001009275074466,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3817138671875,0.0,0.0,0.0004787566431332,295.3797912597656,294.1499938964844,295.49249267578125,293.482666015625,295.4845886230469,295.4430236816406,293.3118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211976477876,8.342778023973096e-09,0.0010211892658844,-0.0209076162427663,0.0,0.0,0.0,-0.0089486883953213,60.0,1.5269395112991333,0.0,-7.110157440592958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3745422363281,0.0,0.0,9.58933524088934e-05,297.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3741455078125,0.0,0.0,0.0001009803163469,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3745422363281,0.0,0.0,7.458371692337096e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3743591308594,0.0,0.0,0.0001009803163469,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38104248046875,0.0,0.0,0.0004790071398019,295.3788452148437,294.1499938964844,295.5126647949219,293.4936218261719,295.48516845703125,295.458984375,293.3127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217321105301,8.40526226397742e-09,0.0010217237286269,-0.021071245893836,0.0,0.0,0.0,-0.0089796651154756,60.0,1.5407826900482178,0.0,-7.117600375750045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3743896484375,0.0,0.0,9.59059616434388e-05,297.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739929199219,0.0,0.0,0.0001009935949696,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3743896484375,0.0,0.0,7.459352491423488e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37420654296875,0.0,0.0,0.0001009935949696,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.380859375,0.0,0.0,0.000479070120491,295.3786315917969,294.1499938964844,295.517822265625,293.4964294433594,295.4852905273437,295.4629821777344,293.31298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218661045655,8.420968811151397e-09,0.0010218577226623,-0.0211123768240213,0.0,0.0,0.0,-0.0089874500408768,60.0,1.5442438125610352,0.0,-7.119471945316036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3736572265625,0.0,0.0,9.597865573596208e-05,297.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3732604980469,0.0,0.0,0.0001010701525956,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3736572265625,0.0,0.0,7.46500663808547e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3734741210937,0.0,0.0,0.0001010701525956,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3800354003906,0.0,0.0,0.0004794332780875,295.3774719238281,294.1499938964844,295.54425048828125,293.5107421875,295.4866027832031,295.4854431152344,293.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226408485323,8.511547022749255e-09,0.0010226323502138,-0.0213495772331953,0.0,0.0,0.0,-0.0090323537588119,60.0,1.5628141164779663,0.0,-7.130269352728646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3736572265625,0.0,0.0,9.597865573596208e-05,297.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3732604980469,0.0,0.0,0.0001010701525956,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3736572265625,0.0,0.0,7.46500663808547e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3734741210937,0.0,0.0,0.0001010701525956,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3800354003906,0.0,0.0,0.0004794332780875,295.3774719238281,294.1499938964844,295.54425048828125,293.5107421875,295.4866027832031,295.4854431152344,293.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226408485323,8.511547022749255e-09,0.0010226323502138,-0.0213495772331953,0.0,0.0,0.0,-0.0090323537588119,60.0,1.5628141164779663,0.0,-7.130269352728646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
