time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3732604980469,0.0,0.0,9.60147226578556e-05,297.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3728942871094,0.0,0.0,0.0001011081258184,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.373291015625,0.0,0.0,7.467811519745737e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37310791015625,0.0,0.0,0.0001011081258184,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.379638671875,0.0,0.0,0.0004796134016942,295.3769226074219,294.1499938964844,295.5578308105469,293.5180969238281,295.4874267578125,295.4971618652344,293.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230257175862,8.556476416288206e-09,0.0010230172192677,-0.0214672312140464,0.0,0.0,0.0,-0.0090546300634741,60.0,1.5723814964294434,0.0,-7.135628266041749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3728942871094,0.0,0.0,9.605250670574604e-05,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3725280761719,0.0,0.0,0.0001011479107546,297.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3728942871094,0.0,0.0,7.470750279026106e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37274169921875,0.0,0.0,0.0001011479107546,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37921142578125,0.0,0.0,0.0004798021400347,295.3763732910156,294.1499938964844,295.5715637207031,293.5255126953125,295.48846435546875,295.5093994140625,293.31524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234279325231,8.603549872532312e-09,0.0010234193177893,-0.0215905029326677,0.0,0.0,0.0,-0.0090779652819037,60.0,1.5821470022201538,0.0,-7.14124581691067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3721618652344,0.0,0.0,9.612926805857568e-05,297.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3717956542969,0.0,0.0,0.0001012287466437,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3721618652344,0.0,0.0,7.476720929844305e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3720092773437,0.0,0.0,0.0001012287466437,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.37841796875,0.0,0.0,0.000480185583001,295.3752746582031,294.1499938964844,295.5995483398437,293.5405578613281,295.49072265625,295.534423828125,293.3163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.699188924765622e-09,0.0010242367861792,-0.0218409467488527,0.0,0.0,0.0,-0.0091253761202096,60.0,1.6019445657730105,0.0,-7.152664238674333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3721618652344,0.0,0.0,9.612926805857568e-05,297.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3717956542969,0.0,0.0,0.0001012287466437,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3721618652344,0.0,0.0,7.476720929844305e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3720092773437,0.0,0.0,0.0001012287466437,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.37841796875,0.0,0.0,0.000480185583001,295.3752746582031,294.1499938964844,295.5995483398437,293.5405578613281,295.49072265625,295.534423828125,293.3163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.699188924765622e-09,0.0010242367861792,-0.0218409467488527,0.0,0.0,0.0,-0.0091253761202096,60.0,1.6019445657730105,0.0,-7.152664238674333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3714599609375,0.0,0.0,9.620813943911344e-05,297.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3710632324219,0.0,0.0,0.0001013118016999,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3714599609375,0.0,0.0,7.482855289708823e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37127685546875,0.0,0.0,0.0001013118016999,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3775939941406,0.0,0.0,0.0004805795615538,295.3741760253906,294.1499938964844,295.6279296875,293.5557861328125,295.4935607910156,295.5606994628906,293.3175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250858031213,8.797455208764404e-09,0.0010250770719721,-0.0220982674509286,0.0,0.0,0.0,-0.0091740908101201,60.0,1.6222511529922483,0.0,-7.164405957382769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3714599609375,0.0,0.0,9.620813943911344e-05,297.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3710632324219,0.0,0.0,0.0001013118016999,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3714599609375,0.0,0.0,7.482855289708823e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37127685546875,0.0,0.0,0.0001013118016999,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3775939941406,0.0,0.0,0.0004805795615538,295.3741760253906,294.1499938964844,295.6279296875,293.5557861328125,295.4935607910156,295.5606994628906,293.3175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250858031213,8.797455208764404e-09,0.0010250770719721,-0.0220982674509286,0.0,0.0,0.0,-0.0091740908101201,60.0,1.6222511529922483,0.0,-7.164405957382769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3707275390625,0.0,0.0,9.628468978917226e-05,297.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.370361328125,0.0,0.0,0.0001013924193102,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3707580566406,0.0,0.0,7.488809205824509e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3705749511719,0.0,0.0,0.0001013924193102,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3768310546875,0.0,0.0,0.000480961985886,295.3731384277344,294.1499938964844,295.6565246582031,293.571044921875,295.4969787597656,295.5878295898437,293.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259015252813,8.89283757743442e-09,0.0010258926777169,-0.022348029538989,0.0,0.0,0.0,-0.0092213759198784,60.0,1.6427662372589111,0.0,-7.175812299919927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3707275390625,0.0,0.0,9.628468978917226e-05,297.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.370361328125,0.0,0.0,0.0001013924193102,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3707580566406,0.0,0.0,7.488809205824509e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3705749511719,0.0,0.0,0.0001013924193102,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3768310546875,0.0,0.0,0.000480961985886,295.3731384277344,294.1499938964844,295.6565246582031,293.571044921875,295.4969787597656,295.5878295898437,293.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259015252813,8.89283757743442e-09,0.0010258926777169,-0.022348029538989,0.0,0.0,0.0,-0.0092213759198784,60.0,1.6427662372589111,0.0,-7.175812299919927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3700256347656,0.0,0.0,9.636188769945876e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3696594238281,0.0,0.0,0.0001014737063087,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3700256347656,0.0,0.0,7.494813326047733e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.369873046875,0.0,0.0,0.0001014737063087,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37603759765625,0.0,0.0,0.0004813475534319,295.3721008300781,294.1499938964844,295.6850891113281,293.5862121582031,295.50054931640625,295.6152038574219,293.3197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267242323607,8.989012201254809e-09,0.0010267152683809,-0.0225998647511005,0.0,0.0,0.0,-0.0092690549790859,60.0,1.6633583307266235,0.0,-7.18732309223924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3700256347656,0.0,0.0,9.636188769945876e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3696594238281,0.0,0.0,0.0001014737063087,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3700256347656,0.0,0.0,7.494813326047733e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.369873046875,0.0,0.0,0.0001014737063087,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37603759765625,0.0,0.0,0.0004813475534319,295.3721008300781,294.1499938964844,295.6850891113281,293.5862121582031,295.50054931640625,295.6152038574219,293.3197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267242323607,8.989012201254809e-09,0.0010267152683809,-0.0225998647511005,0.0,0.0,0.0,-0.0092690549790859,60.0,1.6633583307266235,0.0,-7.18732309223924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36968994140625,0.0,0.0,9.63936181506142e-05,297.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36932373046875,0.0,0.0,0.000101507124782,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.36968994140625,0.0,0.0,7.497281330870464e-05,297.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695373535156,0.0,0.0,0.000101507124782,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37567138671875,0.0,0.0,0.0004815061111003,295.3716125488281,294.1499938964844,295.69927978515625,293.59375,295.5028991699219,295.6290588378906,293.3203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270624188706,9.02855390449986e-09,0.0010270534548908,-0.0227034017443656,0.0,0.0,0.0,-0.0092886574566364,60.0,1.6733700037002563,0.0,-7.192058149030346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3693542480469,0.0,0.0,9.643183875596152e-05,297.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3689880371094,0.0,0.0,0.0001015473681036,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3693542480469,0.0,0.0,7.500253559555858e-05,297.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3691711425781,0.0,0.0,0.0001015473681036,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3752746582031,0.0,0.0,0.0004816969740204,295.37109375,294.1499938964844,295.71337890625,293.6011962890625,295.5049133300781,295.6429138183594,293.3208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274688247591,9.076163820509464e-09,0.001027459744364,-0.0228280685842037,0.0,0.0,0.0,-0.009312255308032,60.0,1.683669090270996,0.0,-7.197761675570291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.36865234375,0.0,0.0,9.649521962273866e-05,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3683166503906,0.0,0.0,0.0001016141177387,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3686828613281,0.0,0.0,7.505183748435229e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3684997558594,0.0,0.0,0.0001016141177387,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37451171875,0.0,0.0,0.0004820136236958,295.3700866699219,294.1499938964844,295.7412109375,293.6158142089844,295.50946044921875,295.6706848144531,293.322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281447321176,9.15513709287552e-09,0.0010281356517225,-0.023034855723381,0.0,0.0,0.0,-0.0093514090403914,60.0,1.703795075416565,0.0,-7.207226815353351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.36865234375,0.0,0.0,9.649521962273866e-05,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3683166503906,0.0,0.0,0.0001016141177387,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3686828613281,0.0,0.0,7.505183748435229e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3684997558594,0.0,0.0,0.0001016141177387,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37451171875,0.0,0.0,0.0004820136236958,295.3700866699219,294.1499938964844,295.7412109375,293.6158142089844,295.50946044921875,295.6706848144531,293.322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281447321176,9.15513709287552e-09,0.0010281356517225,-0.023034855723381,0.0,0.0,0.0,-0.0093514090403914,60.0,1.703795075416565,0.0,-7.207226815353351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36798095703125,0.0,0.0,9.655440953793004e-05,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3676452636719,0.0,0.0,0.0001016764363157,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36798095703125,0.0,0.0,7.509787246817723e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3678283691406,0.0,0.0,0.0001016764363157,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.373779296875,0.0,0.0,0.0004823092604056,295.3691101074219,294.1499938964844,295.768310546875,293.6300048828125,295.51422119140625,295.6983642578125,293.3231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287759359925,9.228877217992704e-09,0.0010287667391821,-0.0232279356569051,0.0,0.0,0.0,-0.0093879681080579,60.0,1.723622441291809,0.0,-7.216070940785357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36798095703125,0.0,0.0,9.655440953793004e-05,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3676452636719,0.0,0.0,0.0001016764363157,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36798095703125,0.0,0.0,7.509787246817723e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3678283691406,0.0,0.0,0.0001016764363157,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.373779296875,0.0,0.0,0.0004823092604056,295.3691101074219,294.1499938964844,295.768310546875,293.6300048828125,295.51422119140625,295.6983642578125,293.3231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287759359925,9.228877217992704e-09,0.0010287667391821,-0.0232279356569051,0.0,0.0,0.0,-0.0093879681080579,60.0,1.723622441291809,0.0,-7.216070940785357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3674011230469,0.0,0.0,9.6590600151103e-05,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3670654296875,0.0,0.0,0.0001017145477817,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3674011230469,0.0,0.0,7.51260231481865e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36724853515625,0.0,0.0,0.0001017145477817,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37310791015625,0.0,0.0,0.0004824900242965,295.3682556152344,294.1499938964844,295.7913818359375,293.6419677734375,295.5189514160156,295.72216796875,293.3241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291611542925,9.273969148182461e-09,0.0010291518410667,-0.0233460031449794,0.0,0.0,0.0,-0.0094103198498487,60.0,1.7399134635925293,0.0,-7.22148172371817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3673400878906,0.0,0.0,9.659554052632302e-05,297.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3669738769531,0.0,0.0,0.0001017197573673,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3673400878906,0.0,0.0,7.51298648538068e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3671569824219,0.0,0.0,0.0001017197573673,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3730163574219,0.0,0.0,0.0004825147334486,295.3681335449219,294.1499938964844,295.7944641113281,293.6435852050781,295.51959228515625,295.72540283203125,293.3243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292137740179,9.28013133005834e-09,0.0010292044607922,-0.0233621373772621,0.0,0.0,0.0,-0.0094133745878934,60.0,1.742134928703308,0.0,-7.222220688163361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3666687011719,0.0,0.0,9.663632954470812e-05,297.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3663330078125,0.0,0.0,0.0001017627073451,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3666687011719,0.0,0.0,7.516158802900463e-05,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36651611328125,0.0,0.0,0.0001017627073451,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.372314453125,0.0,0.0,0.0004827184893656,295.3671875,294.1499938964844,295.8194580078125,293.65643310546875,295.5250549316406,295.7520446777344,293.3254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296500986441,9.3309493465199e-09,0.0010296407854184,-0.0234951954334974,0.0,0.0,0.0,-0.0094385761767625,60.0,1.7604544162750244,0.0,-7.228321408092597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3666687011719,0.0,0.0,9.663632954470812e-05,297.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3663330078125,0.0,0.0,0.0001017627073451,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3666687011719,0.0,0.0,7.516158802900463e-05,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36651611328125,0.0,0.0,0.0001017627073451,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.372314453125,0.0,0.0,0.0004827184893656,295.3671875,294.1499938964844,295.8194580078125,293.65643310546875,295.5250549316406,295.7520446777344,293.3254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296500986441,9.3309493465199e-09,0.0010296407854184,-0.0234951954334974,0.0,0.0,0.0,-0.0094385761767625,60.0,1.7604544162750244,0.0,-7.228321408092597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3663330078125,0.0,0.0,9.66474472079426e-05,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3659973144531,0.0,0.0,0.0001017744143609,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3663635253906,0.0,0.0,7.51702391426079e-05,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3661804199219,0.0,0.0,0.0001017744143609,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3719482421875,0.0,0.0,0.0004827740194741,295.3667297363281,294.1499938964844,295.8314208984375,293.6625671386719,295.52801513671875,295.764892578125,293.3260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297667467966,9.344800488975125e-09,0.0010297573171555,-0.0235314629971981,0.0,0.0,0.0,-0.0094454325735569,60.0,1.768852949142456,0.0,-7.229984788637013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.36602783203125,0.0,0.0,9.665912511991336e-05,297.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656921386719,0.0,0.0,0.0001017867180053,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36602783203125,0.0,0.0,7.51793195377104e-05,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3658752441406,0.0,0.0,0.0001017867180053,297.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.37158203125,0.0,0.0,0.0004828323435503,295.36627197265625,294.1499938964844,295.8430480957031,293.6684875488281,295.53094482421875,295.7776794433594,293.3266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298907291144,9.359350627846652e-09,0.0010298812994733,-0.0235695596784353,0.0,0.0,0.0,-0.0094526438042521,60.0,1.7772918939590454,0.0,-7.231732013224247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653869628906,0.0,0.0,9.667282574810088e-05,297.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36505126953125,0.0,0.0,0.0001018011389533,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653869628906,0.0,0.0,7.518997153965756e-05,297.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.365234375,0.0,0.0,0.0001018011389533,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3708801269531,0.0,0.0,0.0004829007666558,295.3653564453125,294.1499938964844,295.8650207519531,293.6795654296875,295.5370483398437,295.8025207519531,293.3277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300377616658,9.37641519982435e-09,0.0010300283320248,-0.0236142389476299,0.0,0.0,0.0,-0.0094611095264554,60.0,1.793266534805298,0.0,-7.233781218474179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653869628906,0.0,0.0,9.667282574810088e-05,297.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36505126953125,0.0,0.0,0.0001018011389533,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653869628906,0.0,0.0,7.518997153965756e-05,297.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.365234375,0.0,0.0,0.0001018011389533,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3708801269531,0.0,0.0,0.0004829007666558,295.3653564453125,294.1499938964844,295.8650207519531,293.6795654296875,295.5370483398437,295.8025207519531,293.3277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300377616658,9.37641519982435e-09,0.0010300283320248,-0.0236142389476299,0.0,0.0,0.0,-0.0094611095264554,60.0,1.793266534805298,0.0,-7.233781218474179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3647766113281,0.0,0.0,9.666864207247272e-05,297.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.36444091796875,0.0,0.0,0.0001017967369989,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3647766113281,0.0,0.0,7.518672646256164e-05,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3646240234375,0.0,0.0,0.0001017967369989,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.37017822265625,0.0,0.0,0.0004828798992093,295.3644714355469,294.1499938964844,295.8851318359375,293.6895751953125,295.5434265136719,295.82568359375,293.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299927089363,9.371207809749649e-09,0.0010299833957105,-0.0236006062477827,0.0,0.0,0.0,-0.0094585251063108,60.0,1.807220458984375,0.0,-7.233155940866709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3647766113281,0.0,0.0,9.666864207247272e-05,297.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.36444091796875,0.0,0.0,0.0001017967369989,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3647766113281,0.0,0.0,7.518672646256164e-05,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3646240234375,0.0,0.0,0.0001017967369989,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.37017822265625,0.0,0.0,0.0004828798992093,295.3644714355469,294.1499938964844,295.8851318359375,293.6895751953125,295.5434265136719,295.82568359375,293.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299927089363,9.371207809749649e-09,0.0010299833957105,-0.0236006062477827,0.0,0.0,0.0,-0.0094585251063108,60.0,1.807220458984375,0.0,-7.233155940866709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641357421875,0.0,0.0,9.66587831499055e-05,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.36383056640625,0.0,0.0,0.0001017863542074,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641357421875,0.0,0.0,7.517905760323629e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.364013671875,0.0,0.0,0.0001017863542074,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695068359375,0.0,0.0,0.0004828306555282,295.3636169433594,294.1499938964844,295.9031677246094,293.6983642578125,295.5499267578125,295.84771728515625,293.3301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298888664692,9.358926078562035e-09,0.0010298795532435,-0.0235684476792812,0.0,0.0,0.0,-0.009452442638576,60.0,1.8202695846557613,0.0,-7.231680854147271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641357421875,0.0,0.0,9.66587831499055e-05,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.36383056640625,0.0,0.0,0.0001017863542074,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641357421875,0.0,0.0,7.517905760323629e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.364013671875,0.0,0.0,0.0001017863542074,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695068359375,0.0,0.0,0.0004828306555282,295.3636169433594,294.1499938964844,295.9031677246094,293.6983642578125,295.5499267578125,295.84771728515625,293.3301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298888664692,9.358926078562035e-09,0.0010298795532435,-0.0235684476792812,0.0,0.0,0.0,-0.009452442638576,60.0,1.8202695846557613,0.0,-7.231680854147271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3635559082031,0.0,0.0,9.66274892562069e-05,297.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3632202148437,0.0,0.0,0.0001017533941194,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3635559082031,0.0,0.0,7.515471224905923e-05,297.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3634033203125,0.0,0.0,0.0001017533941194,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36883544921875,0.0,0.0,0.000482674309751,295.3627624511719,294.1499938964844,295.9189147949219,293.7058410644531,295.556640625,295.8677062988281,293.331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295542888343,9.319928828688262e-09,0.0010295449756085,-0.0234663393348455,0.0,0.0,0.0,-0.0094331046566367,60.0,1.830790519714356,0.0,-7.226998377518612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3635559082031,0.0,0.0,9.66274892562069e-05,297.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3632202148437,0.0,0.0,0.0001017533941194,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3635559082031,0.0,0.0,7.515471224905923e-05,297.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3634033203125,0.0,0.0,0.0001017533941194,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36883544921875,0.0,0.0,0.000482674309751,295.3627624511719,294.1499938964844,295.9189147949219,293.7058410644531,295.556640625,295.8677062988281,293.331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295542888343,9.319928828688262e-09,0.0010295449756085,-0.0234663393348455,0.0,0.0,0.0,-0.0094331046566367,60.0,1.830790519714356,0.0,-7.226998377518612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3632507324219,0.0,0.0,9.660956857260317e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3629150390625,0.0,0.0,0.0001017345275613,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3632507324219,0.0,0.0,7.514077151427045e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.36309814453125,0.0,0.0,0.0001017345275613,297.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3684997558594,0.0,0.0,0.0004825847863685,295.3623352050781,294.1499938964844,295.92584228515625,293.7090148925781,295.5600280761719,295.8768005371094,293.3318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293627856299,9.29760179957384e-09,0.0010293534724041,-0.023407882079482,0.0,0.0,0.0,-0.0094220330938696,60.0,1.835424542427063,0.0,-7.224318210319326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3629455566406,0.0,0.0,9.65876315603964e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3626403808594,0.0,0.0,0.0001017114263959,297.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3629455566406,0.0,0.0,7.512371666962281e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36279296875,0.0,0.0,0.0001017114263959,297.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3681640625,0.0,0.0,0.0004824752104468,295.3619384765625,294.1499938964844,295.9320983886719,293.7118530273437,295.5634460449219,295.88531494140625,293.3324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029129140079,9.270270773242828e-09,0.0010291198268532,-0.0233363192528486,0.0,0.0,0.0,-0.0094084842130541,60.0,1.839511156082153,0.0,-7.22103763450832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.36236572265625,0.0,0.0,9.653718007029966e-05,297.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.362060546875,0.0,0.0,0.0001016582973534,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.36236572265625,0.0,0.0,7.50844701542519e-05,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622131347656,0.0,0.0,0.0001016582973534,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3675231933594,0.0,0.0,0.0004822232003789,295.3611145019531,294.1499938964844,295.9425354003906,293.71630859375,295.5702819824219,295.9013061523437,293.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207409057410132e-09,0.0010285836178809,-0.0231717228889465,0.0,0.0,0.0,-0.0093773277476429,60.0,1.8466886281967163,0.0,-7.213495223368227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.36236572265625,0.0,0.0,9.653718007029966e-05,297.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.362060546875,0.0,0.0,0.0001016582973534,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.36236572265625,0.0,0.0,7.50844701542519e-05,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622131347656,0.0,0.0,0.0001016582973534,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3675231933594,0.0,0.0,0.0004822232003789,295.3611145019531,294.1499938964844,295.9425354003906,293.71630859375,295.5702819824219,295.9013061523437,293.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207409057410132e-09,0.0010285836178809,-0.0231717228889465,0.0,0.0,0.0,-0.0093773277476429,60.0,1.8466886281967163,0.0,-7.213495223368227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617858886719,0.0,0.0,9.646936086937784e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3614807128906,0.0,0.0,0.0001015868838294,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617858886719,0.0,0.0,7.503172673750669e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3616638183594,0.0,0.0,0.0001015868838294,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36688232421875,0.0,0.0,0.0004818844317924,295.3603515625,294.1499938964844,295.95001220703125,293.71905517578125,295.5771179199219,295.91461181640625,293.3348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.122915756165641e-09,0.0010278604459017,-0.0229504853487014,0.0,0.0,0.0,-0.0093354377895593,60.0,1.8509163856506348,0.0,-7.20336430504176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617858886719,0.0,0.0,9.646936086937784e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3614807128906,0.0,0.0,0.0001015868838294,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617858886719,0.0,0.0,7.503172673750669e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3616638183594,0.0,0.0,0.0001015868838294,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36688232421875,0.0,0.0,0.0004818844317924,295.3603515625,294.1499938964844,295.95001220703125,293.71905517578125,295.5771179199219,295.91461181640625,293.3348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.122915756165641e-09,0.0010278604459017,-0.0229504853487014,0.0,0.0,0.0,-0.0093354377895593,60.0,1.8509163856506348,0.0,-7.20336430504176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612670898437,0.0,0.0,9.641551150707528e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3609619140625,0.0,0.0,0.0001015301750157,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612670898437,0.0,0.0,7.498983904952183e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3611145019531,0.0,0.0,0.0001015301750157,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.36627197265625,0.0,0.0,0.0004816154541913,295.3595886230469,294.1499938964844,295.95513916015625,293.7207946777344,295.58367919921875,295.9252014160156,293.3360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272959480062,9.055824534698333e-09,0.0010272868676111,-0.0227748099714517,0.0,0.0,0.0,-0.0093021783977746,60.0,1.853718876838684,0.0,-7.195324513986634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612365722656,0.0,0.0,9.64132632361725e-05,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3609313964844,0.0,0.0,0.0001015278103295,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612365722656,0.0,0.0,7.498809281969443e-05,297.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.361083984375,0.0,0.0,0.0001015278103295,297.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36627197265625,0.0,0.0,0.0004816042201127,295.35955810546875,294.1499938964844,295.955322265625,293.7208557128906,295.5839538574219,295.9256591796875,293.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272719664499,9.053021443605758e-09,0.0010272630024701,-0.0227674711495637,0.0,0.0,0.0,-0.0093007888644933,60.0,1.8538355827331543,0.0,-7.194989137815355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606872558594,0.0,0.0,9.638060146244244e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3603820800781,0.0,0.0,0.0001014934096019,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606872558594,0.0,0.0,7.49626851757057e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3605651855469,0.0,0.0,0.0001014934096019,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656616210937,0.0,0.0,0.0004814410640392,295.3588256835937,294.1499938964844,295.9595642089844,293.72247314453125,295.5906982421875,295.9349975585937,293.3373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269237682223,9.012325996593518e-09,0.0010269146878272,-0.0226609129458665,0.0,0.0,0.0,-0.0092806126922369,60.0,1.8558167219161987,0.0,-7.190114814648042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606872558594,0.0,0.0,9.638060146244244e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3603820800781,0.0,0.0,0.0001014934096019,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606872558594,0.0,0.0,7.49626851757057e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3605651855469,0.0,0.0,0.0001014934096019,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656616210937,0.0,0.0,0.0004814410640392,295.3588256835937,294.1499938964844,295.9595642089844,293.72247314453125,295.5906982421875,295.9349975585937,293.3373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269237682223,9.012325996593518e-09,0.0010269146878272,-0.0226609129458665,0.0,0.0,0.0,-0.0092806126922369,60.0,1.8558167219161987,0.0,-7.190114814648042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.36041259765625,0.0,0.0,9.637462790124118e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.360107421875,0.0,0.0,0.0001014871231745,297.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.36041259765625,0.0,0.0,7.495804311474785e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3602905273437,0.0,0.0,0.0001014871231745,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653564453125,0.0,0.0,0.000481411232613,295.35845947265625,294.1499938964844,295.9613037109375,293.7232360839844,295.59405517578125,295.9389038085937,293.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268611367791,9.004886614150111e-09,0.0010268521727994,-0.0226414315402507,0.0,0.0,0.0,-0.0092769302427768,60.0,1.85660719871521,0.0,-7.189223794057399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
