time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3601379394531,0.0,0.0,9.637168113840744e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.35986328125,0.0,0.0,0.0001014840236166,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36016845703125,0.0,0.0,7.495575118809938e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3600158691406,0.0,0.0,0.0001014840236166,297.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36505126953125,0.0,0.0,0.0004813965060748,295.35809326171875,294.1499938964844,295.9627990722656,293.72393798828125,295.5973815917969,295.942626953125,293.3385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268300538882,9.001219325455168e-09,0.0010268210899084,-0.0226318277418613,0.0,0.0,0.0,-0.0092751132324337,60.0,1.857346177101136,0.0,-7.188784678646698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.359619140625,0.0,0.0,9.63806887739338e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3593139648437,0.0,0.0,0.0001014935041894,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.359619140625,0.0,0.0,7.496275793528184e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3594970703125,0.0,0.0,0.0001014935041894,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3644714355469,0.0,0.0,0.0004814415005967,295.3573913574219,294.1499938964844,295.9651184082031,293.7252502441406,295.60400390625,295.9490966796875,293.3397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269241174682,9.01243524253914e-09,0.0010269151534885,-0.0226611979305744,0.0,0.0,0.0,-0.009280664846301,60.0,1.8586115837097168,0.0,-7.190127604417287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.359619140625,0.0,0.0,9.63806887739338e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3593139648437,0.0,0.0,0.0001014935041894,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.359619140625,0.0,0.0,7.496275793528184e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3594970703125,0.0,0.0,0.0001014935041894,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3644714355469,0.0,0.0,0.0004814415005967,295.3573913574219,294.1499938964844,295.9651184082031,293.7252502441406,295.60400390625,295.9490966796875,293.3397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269241174682,9.01243524253914e-09,0.0010269151534885,-0.0226611979305744,0.0,0.0,0.0,-0.009280664846301,60.0,1.8586115837097168,0.0,-7.190127604417287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.359130859375,0.0,0.0,9.643210796639325e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3588256835937,0.0,0.0,0.0001015476518659,297.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.359130859375,0.0,0.0,7.500275387428701e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3589782714844,0.0,0.0,0.0001015476518659,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3638916015625,0.0,0.0,0.0004816983419004,295.3567199707031,294.1499938964844,295.966552734375,293.7264099121094,295.6103515625,295.9524841308594,293.3409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274723172187,9.07650132830895e-09,0.0010274632368236,-0.0228289514780044,0.0,0.0,0.0,-0.0093124266713857,60.0,1.859365463256836,0.0,-7.19780217650623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.359130859375,0.0,0.0,9.643210796639325e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3588256835937,0.0,0.0,0.0001015476518659,297.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.359130859375,0.0,0.0,7.500275387428701e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3589782714844,0.0,0.0,0.0001015476518659,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3638916015625,0.0,0.0,0.0004816983419004,295.3567199707031,294.1499938964844,295.966552734375,293.7264099121094,295.6103515625,295.9524841308594,293.3409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274723172187,9.07650132830895e-09,0.0010274632368236,-0.0228289514780044,0.0,0.0,0.0,-0.0093124266713857,60.0,1.859365463256836,0.0,-7.19780217650623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3586120605469,0.0,0.0,9.647714614402504e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583374023437,0.0,0.0,0.0001015950765577,297.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.358642578125,0.0,0.0,7.503778033424169e-05,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3584899902344,0.0,0.0,0.0001015950765577,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.36334228515625,0.0,0.0,0.0004819233145099,295.3560485839844,294.1499938964844,295.9672546386719,293.7274169921875,295.61669921875,295.9560546875,293.3422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279524140059,9.132612888151924e-09,0.0010279433336108,-0.0229758750647306,0.0,0.0,0.0,-0.0093402443453669,60.0,1.860163211822509,0.0,-7.204526752957463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3586120605469,0.0,0.0,9.647714614402504e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583374023437,0.0,0.0,0.0001015950765577,297.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.358642578125,0.0,0.0,7.503778033424169e-05,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3584899902344,0.0,0.0,0.0001015950765577,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.36334228515625,0.0,0.0,0.0004819233145099,295.3560485839844,294.1499938964844,295.9672546386719,293.7274169921875,295.61669921875,295.9560546875,293.3422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279524140059,9.132612888151924e-09,0.0010279433336108,-0.0229758750647306,0.0,0.0,0.0,-0.0093402443453669,60.0,1.860163211822509,0.0,-7.204526752957463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3581237792969,0.0,0.0,9.654711175244302e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3578491210937,0.0,0.0,0.0001016687529045,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.358154296875,0.0,0.0,7.509219722123817e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580017089844,0.0,0.0,0.0001016687529045,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36279296875,0.0,0.0,0.000482272793306,295.3554077148437,294.1499938964844,295.9672546386719,293.7283020019531,295.6229248046875,295.9588623046875,293.3434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286973556503,9.219783159153394e-09,0.0010286880424246,-0.0232041236013174,0.0,0.0,0.0,-0.0093834549188613,60.0,1.8608148097991943,0.0,-7.21497954714323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3581237792969,0.0,0.0,9.654711175244302e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3578491210937,0.0,0.0,0.0001016687529045,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.358154296875,0.0,0.0,7.509219722123817e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580017089844,0.0,0.0,0.0001016687529045,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36279296875,0.0,0.0,0.000482272793306,295.3554077148437,294.1499938964844,295.9672546386719,293.7283020019531,295.6229248046875,295.9588623046875,293.3434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286973556503,9.219783159153394e-09,0.0010286880424246,-0.0232041236013174,0.0,0.0,0.0,-0.0093834549188613,60.0,1.8608148097991943,0.0,-7.21497954714323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3578796386719,0.0,0.0,9.658442286308856e-05,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.35760498046875,0.0,0.0,0.0001017080503515,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.35791015625,0.0,0.0,7.512122101616114e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3577575683594,0.0,0.0,0.0001017080503515,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3625183105469,0.0,0.0,0.0004824592033401,295.3551025390625,294.1499938964844,295.9670104980469,293.7286682128906,295.6260681152344,295.9602355957031,293.3441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290964273735,9.266275746711017e-09,0.0010290871141478,-0.0233258567750453,0.0,0.0,0.0,-0.0094065116718411,60.0,1.861111760139465,0.0,-7.220558018161682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.357666015625,0.0,0.0,9.6632880740799e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3573608398437,0.0,0.0,0.0001017590766423,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.357666015625,0.0,0.0,7.515891047660261e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575134277344,0.0,0.0,0.0001017590766423,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622436523437,0.0,0.0,0.000482701259898,295.3547668457031,294.1499938964844,295.96661376953125,293.72900390625,295.6291198730469,295.96112060546875,293.3447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296124964952,9.326647898433292e-09,0.0010296031832695,-0.0234839338809251,0.0,0.0,0.0,-0.0094364397227764,60.0,1.8613401651382449,0.0,-7.2278048435237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.357177734375,0.0,0.0,9.67379310168326e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3569030761719,0.0,0.0,0.0001018697003019,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.357177734375,0.0,0.0,7.524061220465228e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3570556640625,0.0,0.0,0.0001018697003019,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617248535156,0.0,0.0,0.0004832260019611,295.3541564941406,294.1499938964844,295.9654541015625,293.7296142578125,295.6351928710937,295.9624328613281,293.3459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307299671694,9.457529870360304e-09,0.0010307205375283,-0.0238266233354806,0.0,0.0,0.0,-0.0095013147220015,60.0,1.8617569208145144,0.0,-7.243528443723336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.357177734375,0.0,0.0,9.67379310168326e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3569030761719,0.0,0.0,0.0001018697003019,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.357177734375,0.0,0.0,7.524061220465228e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3570556640625,0.0,0.0,0.0001018697003019,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617248535156,0.0,0.0,0.0004832260019611,295.3541564941406,294.1499938964844,295.9654541015625,293.7296142578125,295.6351928710937,295.9624328613281,293.3459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307299671694,9.457529870360304e-09,0.0010307205375283,-0.0238266233354806,0.0,0.0,0.0,-0.0095013147220015,60.0,1.8617569208145144,0.0,-7.243528443723336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3567199707031,0.0,0.0,9.686128760222346e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3564453125,0.0,0.0,0.0001019995979731,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3567199707031,0.0,0.0,7.53365529817529e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3565979003906,0.0,0.0,0.0001019995979731,297.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612060546875,0.0,0.0,0.0004838421882595,295.3535461425781,294.1499938964844,295.9638061523437,293.7300720214844,295.64111328125,295.9627990722656,293.3472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320447618141,9.611220264105214e-09,0.0010320350993424,-0.0242290198802948,0.0,0.0,0.0,-0.0095775071531534,60.0,1.8620935678482056,0.0,-7.262013212994135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3567199707031,0.0,0.0,9.686128760222346e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3564453125,0.0,0.0,0.0001019995979731,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3567199707031,0.0,0.0,7.53365529817529e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3565979003906,0.0,0.0,0.0001019995979731,297.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612060546875,0.0,0.0,0.0004838421882595,295.3535461425781,294.1499938964844,295.9638061523437,293.7300720214844,295.64111328125,295.9627990722656,293.3472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320447618141,9.611220264105214e-09,0.0010320350993424,-0.0242290198802948,0.0,0.0,0.0,-0.0095775071531534,60.0,1.8620935678482056,0.0,-7.262013212994135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.35626220703125,0.0,0.0,9.699878137325868e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3559875488281,0.0,0.0,0.0001021443895297,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35626220703125,0.0,0.0,7.544349500676617e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35614013671875,0.0,0.0,0.0001021443895297,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606872558594,0.0,0.0,0.0004845289804507,295.3529663085937,294.1499938964844,295.9617614746094,293.7304077148437,295.6469116210937,295.9625244140625,293.3485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335094993934,9.782526788626456e-09,0.0010334997205063,-0.0246775262057781,0.0,0.0,0.0,-0.0096624298021197,60.0,1.862412929534912,0.0,-7.282644531869664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.35626220703125,0.0,0.0,9.699878137325868e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3559875488281,0.0,0.0,0.0001021443895297,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35626220703125,0.0,0.0,7.544349500676617e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35614013671875,0.0,0.0,0.0001021443895297,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606872558594,0.0,0.0,0.0004845289804507,295.3529663085937,294.1499938964844,295.9617614746094,293.7304077148437,295.6469116210937,295.9625244140625,293.3485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335094993934,9.782526788626456e-09,0.0010334997205063,-0.0246775262057781,0.0,0.0,0.0,-0.0096624298021197,60.0,1.862412929534912,0.0,-7.282644531869664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3558349609375,0.0,0.0,9.715457417769358e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3555603027344,0.0,0.0,0.000102308440546,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3558349609375,0.0,0.0,7.556466880487278e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.355712890625,0.0,0.0,0.000102308440546,297.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3601989746094,0.0,0.0,0.0004853072168771,295.3524169921875,294.1499938964844,295.9594116210937,293.73065185546875,295.6524963378906,295.9613647460937,293.34979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351695818826,9.9766328531814e-09,0.0010351595701649,-0.0251857079565525,0.0,0.0,0.0,-0.0097586568444967,60.0,1.862748384475708,0.0,-7.30605691501296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3558349609375,0.0,0.0,9.715457417769358e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3555603027344,0.0,0.0,0.000102308440546,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3558349609375,0.0,0.0,7.556466880487278e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.355712890625,0.0,0.0,0.000102308440546,297.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3601989746094,0.0,0.0,0.0004853072168771,295.3524169921875,294.1499938964844,295.9594116210937,293.73065185546875,295.6524963378906,295.9613647460937,293.34979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351695818826,9.9766328531814e-09,0.0010351595701649,-0.0251857079565525,0.0,0.0,0.0,-0.0097586568444967,60.0,1.862748384475708,0.0,-7.30605691501296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3556213378906,0.0,0.0,9.723272523842752e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3553466796875,0.0,0.0,0.0001023907389026,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3556213378906,0.0,0.0,7.562545215478167e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3554992675781,0.0,0.0,0.0001023907389026,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3599548339844,0.0,0.0,0.000485697586555,295.3521423339844,294.1499938964844,295.9581298828125,293.730712890625,295.6552734375,295.96075439453125,293.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360038140788,1.0074005629689964e-08,0.0010359936859458,-0.0254406277090311,0.0,0.0,0.0,-0.0098069366067647,60.0,1.862922430038452,0.0,-7.317815686747053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3554077148437,0.0,0.0,9.731667523737995e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3551330566406,0.0,0.0,0.0001024791490635,297.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3554077148437,0.0,0.0,7.569074659841135e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35528564453125,0.0,0.0,0.0001024791490635,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3597106933594,0.0,0.0,0.000486116943648,295.35186767578125,294.1499938964844,295.9568176269531,293.7307434082031,295.65802001953125,295.9599609375,293.35107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368980001658,1.0178601961285947e-08,0.0010368878720328,-0.0257144533097744,0.0,0.0,0.0,-0.0098587879911065,60.0,1.8631199598312376,0.0,-7.330457663101697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35498046875,0.0,0.0,9.74902359303087e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3547058105469,0.0,0.0,0.0001026619138428,297.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.35498046875,0.0,0.0,7.58257374400273e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3548583984375,0.0,0.0,0.0001026619138428,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3592224121094,0.0,0.0,0.0004869839176535,295.351318359375,294.1499938964844,295.9540710449219,293.7307434082031,295.6634216308594,295.9581604003906,293.35235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.039484676113034e-08,0.0010387351503595,-0.0262805502861738,0.0,0.0,0.0,-0.009965980425477,60.0,1.863549947738648,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35498046875,0.0,0.0,9.74902359303087e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3547058105469,0.0,0.0,0.0001026619138428,297.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.35498046875,0.0,0.0,7.58257374400273e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3548583984375,0.0,0.0,0.0001026619138428,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3592224121094,0.0,0.0,0.0004869839176535,295.351318359375,294.1499938964844,295.9540710449219,293.7307434082031,295.6634216308594,295.9581604003906,293.35235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.039484676113034e-08,0.0010387351503595,-0.0262805502861738,0.0,0.0,0.0,-0.009965980425477,60.0,1.863549947738648,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3545837402344,0.0,0.0,9.767741721589118e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35430908203125,0.0,0.0,0.0001028590195346,297.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3545837402344,0.0,0.0,7.597132207592949e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3544616699219,0.0,0.0,0.0001028590195346,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587646484375,0.0,0.0,0.0004879189073108,295.350830078125,294.1499938964844,295.95123291015625,293.7306213378906,295.6685791015625,295.95587158203125,293.3536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040740404278,1.062805665696942e-08,0.0010407298104837,-0.0268910303711891,0.0,0.0,0.0,-0.0100815948098897,60.0,1.8641074895858765,0.0,-7.384904421314786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3545837402344,0.0,0.0,9.767741721589118e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35430908203125,0.0,0.0,0.0001028590195346,297.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3545837402344,0.0,0.0,7.597132207592949e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3544616699219,0.0,0.0,0.0001028590195346,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587646484375,0.0,0.0,0.0004879189073108,295.350830078125,294.1499938964844,295.95123291015625,293.7306213378906,295.6685791015625,295.95587158203125,293.3536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040740404278,1.062805665696942e-08,0.0010407298104837,-0.0268910303711891,0.0,0.0,0.0,-0.0100815948098897,60.0,1.8641074895858765,0.0,-7.384904421314786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35418701171875,0.0,0.0,9.786790906218812e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3539123535156,0.0,0.0,0.000103059624962,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.35418701171875,0.0,0.0,7.611948967678472e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.35406494140625,0.0,0.0,0.000103059624962,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583068847656,0.0,0.0,0.0004888704861514,295.3503112792969,294.1499938964844,295.9483642578125,293.7304077148437,295.6737060546875,295.9534912109375,293.3549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427695233374,1.0865401023352206e-08,0.0010427586967125,-0.0275123044848442,0.0,0.0,0.0,-0.0101992534473538,60.0,1.864719271659851,0.0,-7.41373682444646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35418701171875,0.0,0.0,9.786790906218812e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3539123535156,0.0,0.0,0.000103059624962,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.35418701171875,0.0,0.0,7.611948967678472e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.35406494140625,0.0,0.0,0.000103059624962,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583068847656,0.0,0.0,0.0004888704861514,295.3503112792969,294.1499938964844,295.9483642578125,293.7304077148437,295.6737060546875,295.9534912109375,293.3549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427695233374,1.0865401023352206e-08,0.0010427586967125,-0.0275123044848442,0.0,0.0,0.0,-0.0101992534473538,60.0,1.864719271659851,0.0,-7.41373682444646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537902832031,0.0,0.0,9.80672484729439e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3535461425781,0.0,0.0,0.0001032695363392,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537902832031,0.0,0.0,7.627452578162774e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536682128906,0.0,0.0,0.0001032695363392,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3578796386719,0.0,0.0,0.0004898662446066,295.349853515625,294.1499938964844,295.9455871582031,293.7300720214844,295.6785888671875,295.95086669921875,293.356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448941029608,1.1113765019388213e-08,0.0010448829270899,-0.0281623881310224,0.0,0.0,0.0,-0.010322380810976,60.0,1.8655340671539309,0.0,-7.44396899676758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537902832031,0.0,0.0,9.80672484729439e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3535461425781,0.0,0.0,0.0001032695363392,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537902832031,0.0,0.0,7.627452578162774e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536682128906,0.0,0.0,0.0001032695363392,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3578796386719,0.0,0.0,0.0004898662446066,295.349853515625,294.1499938964844,295.9455871582031,293.7300720214844,295.6785888671875,295.95086669921875,293.356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448941029608,1.1113765019388213e-08,0.0010448829270899,-0.0281623881310224,0.0,0.0,0.0,-0.010322380810976,60.0,1.8655340671539309,0.0,-7.44396899676758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536071777344,0.0,0.0,9.816756937652826e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3533630371094,0.0,0.0,0.0001033751759678,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536071777344,0.0,0.0,7.635255315108225e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3534851074219,0.0,0.0,0.0001033751759678,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.357666015625,0.0,0.0,0.0004903672961518,295.349609375,294.1499938964844,295.9442443847656,293.7298889160156,295.6809997558594,295.9495544433594,293.3568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459636105224,1.1238753039322093e-08,0.0010459524346515,-0.0284895282238721,0.0,0.0,0.0,-0.0103843472898006,60.0,1.865979671478272,0.0,-7.45920587519322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3534240722656,0.0,0.0,9.8268486908637e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531799316406,0.0,0.0,0.0001034814486047,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3534240722656,0.0,0.0,7.643104618182406e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3533020019531,0.0,0.0,0.0001034814486047,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3574523925781,0.0,0.0,0.0004908714327029,295.3493957519531,294.1499938964844,295.94293212890625,293.72967529296875,295.6833801269531,295.9482421875,293.3575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470389388501,1.1364494234555876e-08,0.0010470275301486,-0.0288186278194189,0.0,0.0,0.0,-0.0104466816410422,60.0,1.8664703369140625,0.0,-7.474550756114695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3530578613281,0.0,0.0,9.847103501670064e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3528137207031,0.0,0.0,0.0001036947433021,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3530578613281,0.0,0.0,7.658858521608636e-05,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529357910156,0.0,0.0,0.0001036947433021,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3570556640625,0.0,0.0,0.0004918831982649,295.34893798828125,294.1499938964844,295.9405212402344,293.7291564941406,295.68804931640625,295.9456787109375,293.3587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491963475942,1.1616855033480532e-08,0.001049184706062,-0.0294791031628847,0.0,0.0,0.0,-0.0105717834085226,60.0,1.8675537109375,0.0,-7.505394705731305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3530578613281,0.0,0.0,9.847103501670064e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3528137207031,0.0,0.0,0.0001036947433021,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3530578613281,0.0,0.0,7.658858521608636e-05,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529357910156,0.0,0.0,0.0001036947433021,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3570556640625,0.0,0.0,0.0004918831982649,295.34893798828125,294.1499938964844,295.9405212402344,293.7291564941406,295.68804931640625,295.9456787109375,293.3587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491963475942,1.1616855033480532e-08,0.001049184706062,-0.0294791031628847,0.0,0.0,0.0,-0.0105717834085226,60.0,1.8675537109375,0.0,-7.505394705731305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.35272216796875,0.0,0.0,9.867210610536858e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3524780273437,0.0,0.0,0.0001039064809447,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35272216796875,0.0,0.0,7.674497464904562e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35260009765625,0.0,0.0,0.0001039064809447,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3566589355469,0.0,0.0,0.0004928876296617,295.3485412597656,294.1499938964844,295.9383850097656,293.72857666015625,295.69256591796875,295.9433288574219,293.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513387387618,1.1867381743968508e-08,0.001051326864399,-0.0301347374916076,0.0,0.0,0.0,-0.0106959799304604,60.0,1.8688790798187256,0.0,-7.536077362146899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.35272216796875,0.0,0.0,9.867210610536858e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3524780273437,0.0,0.0,0.0001039064809447,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35272216796875,0.0,0.0,7.674497464904562e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35260009765625,0.0,0.0,0.0001039064809447,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3566589355469,0.0,0.0,0.0004928876296617,295.3485412597656,294.1499938964844,295.9383850097656,293.72857666015625,295.69256591796875,295.9433288574219,293.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513387387618,1.1867381743968508e-08,0.001051326864399,-0.0301347374916076,0.0,0.0,0.0,-0.0106959799304604,60.0,1.8688790798187256,0.0,-7.536077362146899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3523864746094,0.0,0.0,9.88711617537774e-05,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3521423339844,0.0,0.0,0.0001041160940076,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3523864746094,0.0,0.0,7.689979247516021e-05,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3522644042969,0.0,0.0,0.0001041160940076,297.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35626220703125,0.0,0.0,0.0004938819329254,295.34814453125,294.1499938964844,295.9366149902344,293.7279052734375,295.697021484375,295.9411926269531,293.3614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115388692279794e-08,0.0010534476023167,-0.0307837408035993,0.0,0.0,0.0,-0.0108189284801483,60.0,1.8703088760375977,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3523864746094,0.0,0.0,9.88711617537774e-05,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3521423339844,0.0,0.0,0.0001041160940076,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3523864746094,0.0,0.0,7.689979247516021e-05,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3522644042969,0.0,0.0,0.0001041160940076,297.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35626220703125,0.0,0.0,0.0004938819329254,295.34814453125,294.1499938964844,295.9366149902344,293.7279052734375,295.697021484375,295.9411926269531,293.3614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115388692279794e-08,0.0010534476023167,-0.0307837408035993,0.0,0.0,0.0,-0.0108189284801483,60.0,1.8703088760375977,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.35205078125,0.0,0.0,9.906708874041216e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.351806640625,0.0,0.0,0.0001043224110617,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.35205078125,0.0,0.0,7.705218013143167e-05,297.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3519287109375,0.0,0.0,0.0001043224110617,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3558654785156,0.0,0.0,0.000494860636536,295.3477478027344,294.1499938964844,295.935302734375,293.7271728515625,295.701416015625,295.9392395019531,293.3627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555477347224,1.2359505419112793e-08,0.0010555353946983,-0.0314225256443023,0.0,0.0,0.0,-0.0109399491921067,60.0,1.8718891143798828,0.0,-7.596531048648103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.35205078125,0.0,0.0,9.906708874041216e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.351806640625,0.0,0.0,0.0001043224110617,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.35205078125,0.0,0.0,7.705218013143167e-05,297.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3519287109375,0.0,0.0,0.0001043224110617,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3558654785156,0.0,0.0,0.000494860636536,295.3477478027344,294.1499938964844,295.935302734375,293.7271728515625,295.701416015625,295.9392395019531,293.3627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555477347224,1.2359505419112793e-08,0.0010555353946983,-0.0314225256443023,0.0,0.0,0.0,-0.0109399491921067,60.0,1.8718891143798828,0.0,-7.596531048648103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3518981933594,0.0,0.0,9.916049748426305e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3516540527344,0.0,0.0,0.0001044207820086,297.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3518981933594,0.0,0.0,7.712483056820929e-05,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3517761230469,0.0,0.0,0.0001044207820086,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3556823730469,0.0,0.0,0.0004953272291459,295.3475646972656,294.1499938964844,295.9348449707031,293.7267761230469,295.7035522460937,295.93853759765625,293.3633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565420379862,1.24758878783382e-08,0.0010565295815467,-0.0317270569503307,0.0,0.0,0.0,-0.0109976399689912,60.0,1.872852802276612,0.0,-7.610862695628384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3517150878906,0.0,0.0,9.925396443577485e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515014648437,0.0,0.0,0.0001045192038873,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3517150878906,0.0,0.0,7.71975246607326e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.35162353515625,0.0,0.0,0.0001045192038873,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3554992675781,0.0,0.0,0.0004957941127941,295.3473815917969,294.1499938964844,295.9345092773437,293.7263488769531,295.7056884765625,295.93780517578125,293.364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575377382338,1.2592340503658761e-08,0.001057525165379,-0.0320317558944225,0.0,0.0,0.0,-0.0110553689301013,60.0,1.8738133907318115,0.0,-7.62521707997621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
