time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3514099121094,0.0,0.0,9.94351285044104e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511962890625,0.0,0.0,0.0001047099794959,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3514099121094,0.0,0.0,7.733843085588887e-05,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.351318359375,0.0,0.0,0.0001047099794959,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35516357421875,0.0,0.0,0.0004966990672983,295.3470153808594,294.1499938964844,295.934326171875,293.7254638671875,295.7099304199219,295.93670654296875,293.3653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.2818062167241352e-08,0.0010594568448141,-0.0326223410665988,0.0,0.0,0.0,-0.0111672775819897,60.0,1.8758970499038696,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3514099121094,0.0,0.0,9.94351285044104e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511962890625,0.0,0.0,0.0001047099794959,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3514099121094,0.0,0.0,7.733843085588887e-05,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.351318359375,0.0,0.0,0.0001047099794959,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35516357421875,0.0,0.0,0.0004966990672983,295.3470153808594,294.1499938964844,295.934326171875,293.7254638671875,295.7099304199219,295.93670654296875,293.3653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.2818062167241352e-08,0.0010594568448141,-0.0326223410665988,0.0,0.0,0.0,-0.0111672775819897,60.0,1.8758970499038696,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.35113525390625,0.0,0.0,9.960053284885362e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.35089111328125,0.0,0.0,0.0001048841586452,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.35113525390625,0.0,0.0,7.746708433842286e-05,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3510131835937,0.0,0.0,0.0001048841586452,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3548278808594,0.0,0.0,0.0004975252668373,295.3466796875,294.1499938964844,295.9347839355469,293.7245483398437,295.7140808105469,295.9364318847656,293.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061231130734,1.3024151535034887e-08,0.001061218092218,-0.0331615284085273,0.0,0.0,0.0,-0.0112694399431347,60.0,1.8784115314483645,0.0,-7.678560365320666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.35113525390625,0.0,0.0,9.960053284885362e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.35089111328125,0.0,0.0,0.0001048841586452,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.35113525390625,0.0,0.0,7.746708433842286e-05,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3510131835937,0.0,0.0,0.0001048841586452,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3548278808594,0.0,0.0,0.0004975252668373,295.3466796875,294.1499938964844,295.9347839355469,293.7245483398437,295.7140808105469,295.9364318847656,293.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061231130734,1.3024151535034887e-08,0.001061218092218,-0.0331615284085273,0.0,0.0,0.0,-0.0112694399431347,60.0,1.8784115314483645,0.0,-7.678560365320666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.350830078125,0.0,0.0,9.97585302684456e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3506164550781,0.0,0.0,0.000105050537968,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.350830078125,0.0,0.0,7.758996798656881e-05,297.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507385253906,0.0,0.0,0.000105050537968,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3544921875,0.0,0.0,0.0004983145045116,295.34637451171875,294.1499938964844,295.93603515625,293.7235412597656,295.7182312011719,295.9365539550781,293.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629165917634,1.3221010064512484e-08,0.0010629034368321,-0.0336765348911285,0.0,0.0,0.0,-0.0113670406863093,60.0,1.8810837268829343,0.0,-7.702940507670064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.350830078125,0.0,0.0,9.97585302684456e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3506164550781,0.0,0.0,0.000105050537968,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.350830078125,0.0,0.0,7.758996798656881e-05,297.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507385253906,0.0,0.0,0.000105050537968,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3544921875,0.0,0.0,0.0004983145045116,295.34637451171875,294.1499938964844,295.93603515625,293.7235412597656,295.7182312011719,295.9365539550781,293.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629165917634,1.3221010064512484e-08,0.0010629034368321,-0.0336765348911285,0.0,0.0,0.0,-0.0113670406863093,60.0,1.8810837268829343,0.0,-7.702940507670064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3505554199219,0.0,0.0,9.990275430027395e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.350341796875,0.0,0.0,0.0001052024090313,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3505554199219,0.0,0.0,7.770214142510667e-05,297.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3504638671875,0.0,0.0,0.0001052024090313,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3541564941406,0.0,0.0,0.0004990349407307,295.3460693359375,294.1499938964844,295.9380798339844,293.7225036621094,295.7223205566406,295.9372863769531,293.3692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064452342689,1.3400701881494116e-08,0.001064438954927,-0.0341466143727302,0.0,0.0,0.0,-0.0114561170339584,60.0,1.8840662240982056,0.0,-7.725228812205388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3505554199219,0.0,0.0,9.990275430027395e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.350341796875,0.0,0.0,0.0001052024090313,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3505554199219,0.0,0.0,7.770214142510667e-05,297.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3504638671875,0.0,0.0,0.0001052024090313,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3541564941406,0.0,0.0,0.0004990349407307,295.3460693359375,294.1499938964844,295.9380798339844,293.7225036621094,295.7223205566406,295.9372863769531,293.3692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064452342689,1.3400701881494116e-08,0.001064438954927,-0.0341466143727302,0.0,0.0,0.0,-0.0114561170339584,60.0,1.8840662240982056,0.0,-7.725228812205388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3504333496094,0.0,0.0,9.996139851864427e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3502197265625,0.0,0.0,0.0001052641673595,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3504333496094,0.0,0.0,7.774775440338999e-05,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.350341796875,0.0,0.0,0.0001052641673595,297.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.35400390625,0.0,0.0,0.0004993278998881,295.3459167480469,294.1499938964844,295.939453125,293.7219543457031,295.724365234375,295.9383850097656,293.36993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650757467374,1.3473772320082844e-08,0.00106506224256,-0.0343377627432346,0.0,0.0,0.0,-0.0114923333749175,60.0,1.8858455419540403,0.0,-7.73430173239831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3503112792969,0.0,0.0,0.0001000262564048,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35009765625,0.0,0.0,0.0001053324667736,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3503112792969,0.0,0.0,7.779819861752912e-05,297.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3502197265625,0.0,0.0,0.0001053324667736,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3538513183594,0.0,0.0,0.0004996518837288,295.34576416015625,294.1499938964844,295.9410400390625,293.7214050292969,295.7264099121094,295.93914794921875,293.37060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657673701643,1.3554583233599262e-08,0.0010657537495717,-0.0345491543412208,0.0,0.0,0.0,-0.0115323979407548,60.0,1.8875062465667725,0.0,-7.744340990711862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3500671386719,0.0,0.0,0.0001001342752715,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.349853515625,0.0,0.0,0.000105446211819,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3500671386719,0.0,0.0,7.78822141001001e-05,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3499450683594,0.0,0.0,0.000105446211819,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3535461425781,0.0,0.0,0.0005001914687454,295.3454895019531,294.1499938964844,295.94500732421875,293.7202453613281,295.7304992675781,295.94158935546875,293.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669190669432,1.36891724622501e-08,0.0010669054463505,-0.0349012091755867,0.0,0.0,0.0,-0.0115991225466132,60.0,1.8912190198898315,0.0,-7.76107640376722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3500671386719,0.0,0.0,0.0001001342752715,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.349853515625,0.0,0.0,0.000105446211819,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3500671386719,0.0,0.0,7.78822141001001e-05,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3499450683594,0.0,0.0,0.000105446211819,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3535461425781,0.0,0.0,0.0005001914687454,295.3454895019531,294.1499938964844,295.94500732421875,293.7202453613281,295.7304992675781,295.94158935546875,293.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669190669432,1.36891724622501e-08,0.0010669054463505,-0.0349012091755867,0.0,0.0,0.0,-0.0115991225466132,60.0,1.8912190198898315,0.0,-7.76107640376722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3498229980469,0.0,0.0,0.0001002153585432,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.349609375,0.0,0.0,0.0001055316024576,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3498229980469,0.0,0.0,7.794528210069984e-05,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3497314453125,0.0,0.0,0.0001055316024576,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.353271484375,0.0,0.0,0.0005005964776501,295.3452453613281,294.1499938964844,295.95001220703125,293.71905517578125,295.734619140625,295.9452209472656,293.3732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677824029698,1.3790199204777313e-08,0.0010677685495465,-0.0351654700934886,0.0,0.0,0.0,-0.011649202555418,60.0,1.8953040838241573,0.0,-7.773650878561966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3498229980469,0.0,0.0,0.0001002153585432,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.349609375,0.0,0.0,0.0001055316024576,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3498229980469,0.0,0.0,7.794528210069984e-05,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3497314453125,0.0,0.0,0.0001055316024576,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.353271484375,0.0,0.0,0.0005005964776501,295.3452453613281,294.1499938964844,295.95001220703125,293.71905517578125,295.734619140625,295.9452209472656,293.3732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677824029698,1.3790199204777313e-08,0.0010677685495465,-0.0351654700934886,0.0,0.0,0.0,-0.011649202555418,60.0,1.8953040838241573,0.0,-7.773650878561966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.349609375,0.0,0.0,0.0001002722347038,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3493957519531,0.0,0.0,0.0001055914981407,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.349609375,0.0,0.0,7.798951992299408e-05,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3494873046875,0.0,0.0,0.0001055914981407,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529968261719,0.0,0.0,0.000500880589243,295.34503173828125,294.1499938964844,295.9549865722656,293.7171936035156,295.7387390136719,295.9488830566406,293.37457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683906730264,1.3861066960885182e-08,0.0010683767031878,-0.0353508330881595,0.0,0.0,0.0,-0.0116843460127711,60.0,1.89885938167572,0.0,-7.782476529882842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.349609375,0.0,0.0,0.0001002722347038,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3493957519531,0.0,0.0,0.0001055914981407,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.349609375,0.0,0.0,7.798951992299408e-05,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3494873046875,0.0,0.0,0.0001055914981407,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529968261719,0.0,0.0,0.000500880589243,295.34503173828125,294.1499938964844,295.9549865722656,293.7171936035156,295.7387390136719,295.9488830566406,293.37457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683906730264,1.3861066960885182e-08,0.0010683767031878,-0.0353508330881595,0.0,0.0,0.0,-0.0116843460127711,60.0,1.89885938167572,0.0,-7.782476529882842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3493957519531,0.0,0.0,0.0001003028010018,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.34918212890625,0.0,0.0,0.0001056236797012,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3493957519531,0.0,0.0,7.801329047651961e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34930419921875,0.0,0.0,0.0001056236797012,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3527526855469,0.0,0.0,0.0005010332679376,295.3448181152344,294.1499938964844,295.958984375,293.71405029296875,295.74285888671875,295.95263671875,293.3759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687160538509,1.3899144946094566e-08,0.0010687022004276,-0.0354504324495792,0.0,0.0,0.0,-0.0117032220587134,60.0,1.9017783403396609,0.0,-7.787221534272248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3493957519531,0.0,0.0,0.0001003028010018,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.34918212890625,0.0,0.0,0.0001056236797012,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3493957519531,0.0,0.0,7.801329047651961e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34930419921875,0.0,0.0,0.0001056236797012,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3527526855469,0.0,0.0,0.0005010332679376,295.3448181152344,294.1499938964844,295.958984375,293.71405029296875,295.74285888671875,295.95263671875,293.3759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687160538509,1.3899144946094566e-08,0.0010687022004276,-0.0354504324495792,0.0,0.0,0.0,-0.0117032220587134,60.0,1.9017783403396609,0.0,-7.787221534272248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3492736816406,0.0,0.0,0.000100312376162,297.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3490600585937,0.0,0.0,0.0001056337641784,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3492736816406,0.0,0.0,7.802074105711654e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.34918212890625,0.0,0.0,0.0001056337641784,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526306152344,0.0,0.0,0.0005010811146348,295.3446960449219,294.1499938964844,295.960693359375,293.71209716796875,295.74493408203125,295.9544982910156,293.3765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068816636689,1.3911078511341657e-08,0.0010688026668503,-0.03548164665699,0.0,0.0,0.0,-0.0117091303691267,60.0,1.9030873775482176,0.0,-7.788708700218194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34918212890625,0.0,0.0,0.0001003079232759,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3489685058594,0.0,0.0,0.0001056290784617,297.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.34918212890625,0.0,0.0,7.801727770129219e-05,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3490905761719,0.0,0.0,0.0001056290784617,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3525085449219,0.0,0.0,0.0005010588793084,295.3446044921875,294.1499938964844,295.9621887207031,293.7098693847656,295.7469787597656,295.9561767578125,293.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687679750844,1.390552828439695e-08,0.0010687541216611,-0.0354671292006969,0.0,0.0,0.0,-0.0117063727229833,60.0,1.903899908065796,0.0,-7.7880173421363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3489990234375,0.0,0.0,0.0001002851131488,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3487854003906,0.0,0.0,0.0001056050532497,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3489990234375,0.0,0.0,7.79995316406712e-05,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3489074707031,0.0,0.0,0.0001056050532497,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3522644042969,0.0,0.0,0.0005009449087083,295.34442138671875,294.1499938964844,295.9647827148437,293.7047424316406,295.75103759765625,295.9593811035156,293.3785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685273446142,1.3877100357717609e-08,0.0010685134911909,-0.0353927724063396,0.0,0.0,0.0,-0.0116922929883003,60.0,1.905020356178284,0.0,-7.7844745760558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3489990234375,0.0,0.0,0.0001002851131488,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3487854003906,0.0,0.0,0.0001056050532497,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3489990234375,0.0,0.0,7.79995316406712e-05,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3489074707031,0.0,0.0,0.0001056050532497,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3522644042969,0.0,0.0,0.0005009449087083,295.34442138671875,294.1499938964844,295.9647827148437,293.7047424316406,295.75103759765625,295.9593811035156,293.3785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685273446142,1.3877100357717609e-08,0.0010685134911909,-0.0353927724063396,0.0,0.0,0.0,-0.0116922929883003,60.0,1.905020356178284,0.0,-7.7844745760558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.34881591796875,0.0,0.0,0.000100237535662,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486022949219,0.0,0.0,0.0001055549510056,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34881591796875,0.0,0.0,7.796252612024546e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3487243652344,0.0,0.0,0.0001055549510056,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.35205078125,0.0,0.0,0.0005007072468288,295.34423828125,294.1499938964844,295.96697998046875,293.6988830566406,295.7550964355469,295.9621887207031,293.3799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680196573957,1.3817821553629985e-08,0.0010680059203878,-0.0352377220988273,0.0,0.0,0.0,-0.0116629023104906,60.0,1.905243992805481,0.0,-7.777090615945782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.34881591796875,0.0,0.0,0.000100237535662,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486022949219,0.0,0.0,0.0001055549510056,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34881591796875,0.0,0.0,7.796252612024546e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3487243652344,0.0,0.0,0.0001055549510056,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.35205078125,0.0,0.0,0.0005007072468288,295.34423828125,294.1499938964844,295.96697998046875,293.6988830566406,295.7550964355469,295.9621887207031,293.3799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680196573957,1.3817821553629985e-08,0.0010680059203878,-0.0352377220988273,0.0,0.0,0.0,-0.0116629023104906,60.0,1.905243992805481,0.0,-7.777090615945782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486328125,0.0,0.0,0.0001001600103336,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.34844970703125,0.0,0.0,0.0001054733147611,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486328125,0.0,0.0,7.790223025949672e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485412597656,0.0,0.0,0.0001054733147611,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3518371582031,0.0,0.0,0.0005003199912607,295.3440856933594,294.1499938964844,295.96893310546875,293.6924743652344,295.7590637207031,295.964599609375,293.3812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671928757801,1.3721229485952337e-08,0.0010671791387721,-0.034985065460205,0.0,0.0,0.0,-0.0116150127723813,60.0,1.9045559167861936,0.0,-7.765065390685778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486328125,0.0,0.0,0.0001001600103336,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.34844970703125,0.0,0.0,0.0001054733147611,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486328125,0.0,0.0,7.790223025949672e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485412597656,0.0,0.0,0.0001054733147611,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3518371582031,0.0,0.0,0.0005003199912607,295.3440856933594,294.1499938964844,295.96893310546875,293.6924743652344,295.7590637207031,295.964599609375,293.3812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671928757801,1.3721229485952337e-08,0.0010671791387721,-0.034985065460205,0.0,0.0,0.0,-0.0116150127723813,60.0,1.9045559167861936,0.0,-7.765065390685778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3484802246094,0.0,0.0,0.0001000686534098,297.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482971191406,0.0,0.0,0.0001053771120496,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3484802246094,0.0,0.0,7.78311732574366e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.348388671875,0.0,0.0,0.0001053771120496,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.35162353515625,0.0,0.0,0.0004998636431992,295.3439636230469,294.1499938964844,295.9708557128906,293.6856384277344,295.76300048828125,295.9669494628906,293.382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662216227501,1.3607401427861989e-08,0.0010662081185728,-0.0346873141825199,0.0,0.0,0.0,-0.0115585951134562,60.0,1.9036109447479248,0.0,-7.750906405590285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3484802246094,0.0,0.0,0.0001000686534098,297.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482971191406,0.0,0.0,0.0001053771120496,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3484802246094,0.0,0.0,7.78311732574366e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.348388671875,0.0,0.0,0.0001053771120496,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.35162353515625,0.0,0.0,0.0004998636431992,295.3439636230469,294.1499938964844,295.9708557128906,293.6856384277344,295.76300048828125,295.9669494628906,293.382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662216227501,1.3607401427861989e-08,0.0010662081185728,-0.0346873141825199,0.0,0.0,0.0,-0.0115585951134562,60.0,1.9036109447479248,0.0,-7.750906405590285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3484191894531,0.0,0.0,0.0001000157353701,297.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482360839844,0.0,0.0,0.0001053213854902,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3484191894531,0.0,0.0,7.779001316521317e-05,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.34832763671875,0.0,0.0,0.0001053213854902,297.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515319824219,0.0,0.0,0.0004995992640033,295.3439025878906,294.1499938964844,295.97186279296875,293.68212890625,295.7649841308594,295.96807861328125,293.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656549129635,1.3541456844734512e-08,0.0010656414087861,-0.0345148146152496,0.0,0.0,0.0,-0.0115258889272809,60.0,1.902962327003479,0.0,-7.742710295133294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3483581542969,0.0,0.0,9.99572075670585e-05,297.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.34814453125,0.0,0.0,0.0001052597508532,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3483581542969,0.0,0.0,7.774449477437884e-05,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482666015625,0.0,0.0,0.0001052597508532,297.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3514404296875,0.0,0.0,0.0004993069451302,295.3438415527344,294.1499938964844,295.97296142578125,293.6785583496094,295.7669372558594,295.9691772460937,293.3839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650312760844,1.3468532955585033e-08,0.0010650177719071,-0.0343240574002265,0.0,0.0,0.0,-0.011489737778902,60.0,1.9022433757781985,0.0,-7.733650875252351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34820556640625,0.0,0.0,9.983174095395952e-05,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480224609375,0.0,0.0,0.0001051276267389,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34820556640625,0.0,0.0,7.764690963085741e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.34814453125,0.0,0.0,0.0001051276267389,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3512878417969,0.0,0.0,0.0004986802232451,295.34375,294.1499938964844,295.97540283203125,293.6714172363281,295.77081298828125,295.97149658203125,293.38525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636965744197,1.3312205560112034e-08,0.0010636831866577,-0.0339151062071323,0.0,0.0,0.0,-0.0114122498780488,60.0,1.900740146636963,0.0,-7.71424808476695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34820556640625,0.0,0.0,9.983174095395952e-05,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480224609375,0.0,0.0,0.0001051276267389,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34820556640625,0.0,0.0,7.764690963085741e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.34814453125,0.0,0.0,0.0001051276267389,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3512878417969,0.0,0.0,0.0004986802232451,295.34375,294.1499938964844,295.97540283203125,293.6714172363281,295.77081298828125,295.97149658203125,293.38525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636965744197,1.3312205560112034e-08,0.0010636831866577,-0.0339151062071323,0.0,0.0,0.0,-0.0114122498780488,60.0,1.900740146636963,0.0,-7.71424808476695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3481140136719,0.0,0.0,9.967415098799393e-05,297.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479309082031,0.0,0.0,0.0001049616839736,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3481140136719,0.0,0.0,7.752433884888887e-05,297.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480529785156,0.0,0.0,0.0001049616839736,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511657714844,0.0,0.0,0.0004978930228389,295.3436889648437,294.1499938964844,295.9783935546875,293.66436767578125,295.7746887207031,295.9750366210937,293.3865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620162356644,1.3115856845047348e-08,0.0010620030807331,-0.0334014445543289,0.0,0.0,0.0,-0.0113149061799049,60.0,1.899713993072509,0.0,-7.689913417152638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3481140136719,0.0,0.0,9.967415098799393e-05,297.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479309082031,0.0,0.0,0.0001049616839736,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3481140136719,0.0,0.0,7.752433884888887e-05,297.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480529785156,0.0,0.0,0.0001049616839736,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511657714844,0.0,0.0,0.0004978930228389,295.3436889648437,294.1499938964844,295.9783935546875,293.66436767578125,295.7746887207031,295.9750366210937,293.3865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620162356644,1.3115856845047348e-08,0.0010620030807331,-0.0334014445543289,0.0,0.0,0.0,-0.0113149061799049,60.0,1.899713993072509,0.0,-7.689913417152638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480224609375,0.0,0.0,9.952977416105568e-05,297.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.34783935546875,0.0,0.0,0.0001048096455633,297.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480224609375,0.0,0.0,7.741204899502918e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479309082031,0.0,0.0,0.0001048096455633,297.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3510131835937,0.0,0.0,0.0004971718299202,295.3436279296875,294.1499938964844,295.98211669921875,293.6575927734375,295.778564453125,295.97802734375,293.387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604814160615,1.2935970516991802e-08,0.0010604684939607,-0.0329308211803436,0.0,0.0,0.0,-0.0112257469445467,60.0,1.898350715637207,0.0,-7.66765140269854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480224609375,0.0,0.0,9.952977416105568e-05,297.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.34783935546875,0.0,0.0,0.0001048096455633,297.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480224609375,0.0,0.0,7.741204899502918e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479309082031,0.0,0.0,0.0001048096455633,297.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3510131835937,0.0,0.0,0.0004971718299202,295.3436279296875,294.1499938964844,295.98211669921875,293.6575927734375,295.778564453125,295.97802734375,293.387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604814160615,1.2935970516991802e-08,0.0010604684939607,-0.0329308211803436,0.0,0.0,0.0,-0.0112257469445467,60.0,1.898350715637207,0.0,-7.66765140269854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479309082031,0.0,0.0,9.9369375675451e-05,297.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477478027344,0.0,0.0,0.0001046407414833,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479309082031,0.0,0.0,7.728729542577639e-05,297.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.34783935546875,0.0,0.0,0.0001046407414833,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3508605957031,0.0,0.0,0.0004963706014677,295.34356689453125,294.1499938964844,295.9867858886719,293.6512145996094,295.7824401855469,295.9813232421875,293.3892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587701108306,1.2736118826239816e-08,0.0010587573051452,-0.0324079431593418,0.0,0.0,0.0,-0.0111266607418656,60.0,1.897125005722046,0.0,-7.642957911002669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479309082031,0.0,0.0,9.9369375675451e-05,297.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477478027344,0.0,0.0,0.0001046407414833,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479309082031,0.0,0.0,7.728729542577639e-05,297.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.34783935546875,0.0,0.0,0.0001046407414833,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3508605957031,0.0,0.0,0.0004963706014677,295.34356689453125,294.1499938964844,295.9867858886719,293.6512145996094,295.7824401855469,295.9813232421875,293.3892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587701108306,1.2736118826239816e-08,0.0010587573051452,-0.0324079431593418,0.0,0.0,0.0,-0.0111266607418656,60.0,1.897125005722046,0.0,-7.642957911002669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3478698730469,0.0,0.0,9.928265353664756e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.34771728515625,0.0,0.0,0.0001045494136633,297.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.347900390625,0.0,0.0,7.72198400227353e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3478088378906,0.0,0.0,0.0001045494136633,297.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507995605469,0.0,0.0,0.0004959374200552,295.34356689453125,294.1499938964844,295.9895324707031,293.64825439453125,295.784423828125,295.9836120605469,293.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578451910987,1.262806215152068e-08,0.0010578325018286,-0.0321252197027206,0.0,0.0,0.0,-0.011073088273406,60.0,1.8970690965652464,0.0,-7.629622444937922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.34783935546875,0.0,0.0,9.9196593509987e-05,297.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34765625,0.0,0.0,0.0001044587916112,297.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34783935546875,0.0,0.0,7.715290848864242e-05,297.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477783203125,0.0,0.0,0.0001044587916112,297.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.35076904296875,0.0,0.0,0.0004955075564794,295.3435363769531,294.1499938964844,295.9925842285156,293.6454772949219,295.786376953125,295.9859313964844,293.3906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569274891167,1.2520839476337642e-08,0.001056914916262,-0.0318446718156337,0.0,0.0,0.0,-0.0110199293121695,60.0,1.8970260620117188,0.0,-7.61640208679637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477783203125,0.0,0.0,9.90224798442796e-05,297.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475952148437,0.0,0.0,0.0001042754447553,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477783203125,0.0,0.0,7.701748836552724e-05,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3476867675781,0.0,0.0,0.0001042754447553,297.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.35064697265625,0.0,0.0,0.00049463781761,295.343505859375,294.1499938964844,295.99969482421875,293.6404724121094,295.79034423828125,295.9911804199219,293.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550727602094,1.2303899232790629e-08,0.0010550605366006,-0.031277023255825,0.0,0.0,0.0,-0.0109123857691884,60.0,1.8974133729934688,0.0,-7.589687811559997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
