time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477783203125,0.0,0.0,9.90224798442796e-05,297.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475952148437,0.0,0.0,0.0001042754447553,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477783203125,0.0,0.0,7.701748836552724e-05,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3476867675781,0.0,0.0,0.0001042754447553,297.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.35064697265625,0.0,0.0,0.00049463781761,295.343505859375,294.1499938964844,295.99969482421875,293.6404724121094,295.79034423828125,295.9911804199219,293.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550727602094,1.2303899232790629e-08,0.0010550605366006,-0.031277023255825,0.0,0.0,0.0,-0.0109123857691884,60.0,1.8974133729934688,0.0,-7.589687811559997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34771728515625,0.0,0.0,9.884640894597396e-05,297.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475341796875,0.0,0.0,0.0001040900315274,297.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34771728515625,0.0,0.0,7.688054029131308e-05,297.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3476257324219,0.0,0.0,0.0001040900315274,297.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3505554199219,0.0,0.0,0.0004937582998536,295.343505859375,294.1499938964844,296.0083312988281,293.6363830566406,295.79443359375,295.9975280761719,293.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531967272982,1.2084523604016796e-08,0.00105318473652,-0.0307029709219932,0.0,0.0,0.0,-0.0108036324381828,60.0,1.898786544799805,0.0,-7.56272129365243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34771728515625,0.0,0.0,9.884640894597396e-05,297.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475341796875,0.0,0.0,0.0001040900315274,297.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34771728515625,0.0,0.0,7.688054029131308e-05,297.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3476257324219,0.0,0.0,0.0001040900315274,297.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3505554199219,0.0,0.0,0.0004937582998536,295.343505859375,294.1499938964844,296.0083312988281,293.6363830566406,295.79443359375,295.9975280761719,293.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531967272982,1.2084523604016796e-08,0.00105318473652,-0.0307029709219932,0.0,0.0,0.0,-0.0108036324381828,60.0,1.898786544799805,0.0,-7.56272129365243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.34765625,0.0,0.0,9.867158951237798e-05,297.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475036621094,0.0,0.0,0.0001039059352478,297.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.34765625,0.0,0.0,7.674457447137684e-05,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475952148437,0.0,0.0,0.0001039059352478,297.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3504638671875,0.0,0.0,0.0004928850103169,295.343505859375,294.1499938964844,296.0186767578125,293.6333923339844,295.798583984375,296.0050964355469,293.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866708504726375e-08,0.0010513222077861,-0.0301329735666513,0.0,0.0,0.0,-0.0106956521049141,60.0,1.901259183883667,0.0,-7.535994228646814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.34765625,0.0,0.0,9.867158951237798e-05,297.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475036621094,0.0,0.0,0.0001039059352478,297.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.34765625,0.0,0.0,7.674457447137684e-05,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475952148437,0.0,0.0,0.0001039059352478,297.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3504638671875,0.0,0.0,0.0004928850103169,295.343505859375,294.1499938964844,296.0186767578125,293.6333923339844,295.798583984375,296.0050964355469,293.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866708504726375e-08,0.0010513222077861,-0.0301329735666513,0.0,0.0,0.0,-0.0106956521049141,60.0,1.901259183883667,0.0,-7.535994228646814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3476257324219,0.0,0.0,9.850055357674135e-05,297.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3474426269531,0.0,0.0,0.0001037258261931,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3476257324219,0.0,0.0,7.66115408623591e-05,297.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475646972656,0.0,0.0,0.0001037258261931,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.35040283203125,0.0,0.0,0.00049203063827,295.3435363769531,294.1499938964844,296.0308837890625,293.63165283203125,295.80291748046875,296.0140991210937,293.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495116002857,1.1653598974703529e-08,0.0010494999587535,-0.0295752622187137,0.0,0.0,0.0,-0.0105900047346949,60.0,1.9050348997116089,0.0,-7.50989030962046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3476257324219,0.0,0.0,9.850055357674135e-05,297.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3474426269531,0.0,0.0,0.0001037258261931,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3476257324219,0.0,0.0,7.66115408623591e-05,297.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475646972656,0.0,0.0,0.0001037258261931,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.35040283203125,0.0,0.0,0.00049203063827,295.3435363769531,294.1499938964844,296.0308837890625,293.63165283203125,295.80291748046875,296.0140991210937,293.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495116002857,1.1653598974703529e-08,0.0010494999587535,-0.0295752622187137,0.0,0.0,0.0,-0.0105900047346949,60.0,1.9050348997116089,0.0,-7.50989030962046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3476257324219,0.0,0.0,9.841813880484553e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3474426269531,0.0,0.0,0.0001036390385706,297.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3476257324219,0.0,0.0,7.654743967577815e-05,297.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475341796875,0.0,0.0,0.0001036390385706,297.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3503723144531,0.0,0.0,0.0004916189936921,295.34356689453125,294.1499938964844,296.03778076171875,293.6313171386719,295.80517578125,296.0194091796875,293.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486337123438,1.1550918443958837e-08,0.001048622187227,-0.0293065346777439,0.0,0.0,0.0,-0.0105391023680567,60.0,1.907673597335816,0.0,-7.497329335137692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475952148437,0.0,0.0,9.833668445935471e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3474426269531,0.0,0.0,0.0001035532623063,297.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475952148437,0.0,0.0,7.648408791283146e-05,297.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475341796875,0.0,0.0,0.0001035532623063,297.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.350341796875,0.0,0.0,0.0004912120639346,295.34356689453125,294.1499938964844,296.0451965332031,293.63134765625,295.80743408203125,296.0249938964844,293.3973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477661853656,1.1449427184118122e-08,0.001047754776664,-0.0290409158915281,0.0,0.0,0.0,-0.0104887913912534,60.0,1.9105679988861084,0.0,-7.484923969514058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475952148437,0.0,0.0,9.817851241678e-05,297.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.347412109375,0.0,0.0,0.0001033867010846,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475952148437,0.0,0.0,7.636106602149084e-05,297.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475036621094,0.0,0.0,0.0001033867010846,297.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.35028076171875,0.0,0.0,0.000490422011353,295.3436279296875,294.1499938964844,296.0617980957031,293.6325988769531,295.8121337890625,296.0370483398437,293.39874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460800258442,1.1252356379998218e-08,0.0010460688499733,-0.0285251308232545,0.0,0.0,0.0,-0.0103910909965634,60.0,1.9171605110168457,0.0,-7.46086499248122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475952148437,0.0,0.0,9.817851241678e-05,297.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.347412109375,0.0,0.0,0.0001033867010846,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475952148437,0.0,0.0,7.636106602149084e-05,297.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475036621094,0.0,0.0,0.0001033867010846,297.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.35028076171875,0.0,0.0,0.000490422011353,295.3436279296875,294.1499938964844,296.0617980957031,293.6325988769531,295.8121337890625,296.0370483398437,293.39874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460800258442,1.1252356379998218e-08,0.0010460688499733,-0.0285251308232545,0.0,0.0,0.0,-0.0103910909965634,60.0,1.9171605110168457,0.0,-7.46086499248122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475646972656,0.0,0.0,9.803441207623108e-05,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.347412109375,0.0,0.0,0.0001032349537126,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475646972656,0.0,0.0,7.624898717040196e-05,297.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475036621094,0.0,0.0,0.0001032349537126,297.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3502197265625,0.0,0.0,0.0004897022154182,295.3436889648437,294.1499938964844,296.08087158203125,293.6355895996094,295.81707763671875,296.051513671875,293.40008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445448569953,1.1072815553347937e-08,0.0010445337975397,-0.0280552059412002,0.0,0.0,0.0,-0.01030208542943,60.0,1.926008224487305,0.0,-7.438979565677073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475646972656,0.0,0.0,9.803441207623108e-05,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.347412109375,0.0,0.0,0.0001032349537126,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475646972656,0.0,0.0,7.624898717040196e-05,297.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475036621094,0.0,0.0,0.0001032349537126,297.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3502197265625,0.0,0.0,0.0004897022154182,295.3436889648437,294.1499938964844,296.08087158203125,293.6355895996094,295.81707763671875,296.051513671875,293.40008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445448569953,1.1072815553347937e-08,0.0010445337975397,-0.0280552059412002,0.0,0.0,0.0,-0.01030208542943,60.0,1.926008224487305,0.0,-7.438979565677073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475646972656,0.0,0.0,9.790140757104382e-05,297.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.347412109375,0.0,0.0,0.0001030948988045,297.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475646972656,0.0,0.0,7.614554488100111e-05,297.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475036621094,0.0,0.0,0.0001030948988045,297.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3501892089844,0.0,0.0,0.0004890378331765,295.34375,294.1499938964844,296.10260009765625,293.6405029296875,295.82232666015625,296.06805419921875,293.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907102776513966e-08,0.0010431166738271,-0.0276214592158794,0.0,0.0,0.0,-0.0102199343964457,60.0,1.9368386268615725,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475646972656,0.0,0.0,9.790140757104382e-05,297.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.347412109375,0.0,0.0,0.0001030948988045,297.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475646972656,0.0,0.0,7.614554488100111e-05,297.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475036621094,0.0,0.0,0.0001030948988045,297.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3501892089844,0.0,0.0,0.0004890378331765,295.34375,294.1499938964844,296.10260009765625,293.6405029296875,295.82232666015625,296.06805419921875,293.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907102776513966e-08,0.0010431166738271,-0.0276214592158794,0.0,0.0,0.0,-0.0102199343964457,60.0,1.9368386268615725,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475952148437,0.0,0.0,9.778452658792958e-05,297.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3474426269531,0.0,0.0,0.0001029718114295,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475952148437,0.0,0.0,7.605463179061189e-05,297.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475341796875,0.0,0.0,0.0001029718114295,297.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3501892089844,0.0,0.0,0.0004884539521299,295.3438415527344,294.1499938964844,296.127197265625,293.6474914550781,295.8279724121094,296.0871887207031,293.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418823221698,1.0761472601927837e-08,0.0010418714955449,-0.027240265160799,0.0,0.0,0.0,-0.0101477401331067,60.0,1.9500746726989744,0.0,-7.401104795690119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475952148437,0.0,0.0,9.778452658792958e-05,297.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3474426269531,0.0,0.0,0.0001029718114295,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475952148437,0.0,0.0,7.605463179061189e-05,297.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475341796875,0.0,0.0,0.0001029718114295,297.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3501892089844,0.0,0.0,0.0004884539521299,295.3438415527344,294.1499938964844,296.127197265625,293.6474914550781,295.8279724121094,296.0871887207031,293.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418823221698,1.0761472601927837e-08,0.0010418714955449,-0.027240265160799,0.0,0.0,0.0,-0.0101477401331067,60.0,1.9500746726989744,0.0,-7.401104795690119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475952148437,0.0,0.0,9.773310739547014e-05,297.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3474426269531,0.0,0.0,0.000102917663753,297.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475952148437,0.0,0.0,7.601463585160673e-05,297.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475341796875,0.0,0.0,0.000102917663753,297.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3501892089844,0.0,0.0,0.0004881971108261,295.3439025878906,294.1499938964844,296.140625,293.6517944335937,295.8309631347656,296.0978698730469,293.4034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413348209112,1.0697407404336444e-08,0.0010413241107016,-0.0270725656300783,0.0,0.0,0.0,-0.0101159820333123,60.0,1.9577550888061523,0.0,-7.393322931648072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3476257324219,0.0,0.0,9.768413292476907e-05,297.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.34747314453125,0.0,0.0,0.0001028660917654,297.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3476257324219,0.0,0.0,7.597654621349648e-05,297.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475341796875,0.0,0.0,0.0001028660917654,297.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35015869140625,0.0,0.0,0.0004879524640273,295.3439636230469,294.1499938964844,296.15484619140625,293.6566772460937,295.8340148925781,296.1089782714844,293.4041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408133966848,1.0636387770546209e-08,0.0010408026864752,-0.0269128363579511,0.0,0.0,0.0,-0.0100857336074113,60.0,1.9658212661743164,0.0,-7.385914813085037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34765625,0.0,0.0,9.759829845279457e-05,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3475036621094,0.0,0.0,0.0001027757098199,297.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.34765625,0.0,0.0,7.590978930238634e-05,297.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475952148437,0.0,0.0,0.0001027757098199,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.35015869140625,0.0,0.0,0.000487523706397,295.34405517578125,294.1499938964844,296.18572998046875,293.66827392578125,295.84039306640625,296.1326904296875,293.405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398970916867,1.0529443983386956e-08,0.0010398866143077,-0.0266328938305377,0.0,0.0,0.0,-0.0100327087566256,60.0,1.983254551887512,0.0,-7.372941013272793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34765625,0.0,0.0,9.759829845279457e-05,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3475036621094,0.0,0.0,0.0001027757098199,297.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.34765625,0.0,0.0,7.590978930238634e-05,297.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475952148437,0.0,0.0,0.0001027757098199,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.35015869140625,0.0,0.0,0.000487523706397,295.34405517578125,294.1499938964844,296.18572998046875,293.66827392578125,295.84039306640625,296.1326904296875,293.405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398970916867,1.0529443983386956e-08,0.0010398866143077,-0.0266328938305377,0.0,0.0,0.0,-0.0100327087566256,60.0,1.983254551887512,0.0,-7.372941013272793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3476867675781,0.0,0.0,9.753568156156688e-05,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3475341796875,0.0,0.0,0.0001027097678161,297.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3476867675781,0.0,0.0,7.5861084042117e-05,297.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3476257324219,0.0,0.0,0.0001027097678161,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3501892089844,0.0,0.0,0.0004872109275311,295.3442077636719,294.1499938964844,296.2200622558594,293.68243408203125,295.8471374511719,296.15924072265625,293.4068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.0451425502822076e-08,0.0010392203694209,-0.02642866037786,0.0,0.0,0.0,-0.0099940365180373,60.0,2.003678560256958,0.0,-7.363482978917092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3476867675781,0.0,0.0,9.753568156156688e-05,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3475341796875,0.0,0.0,0.0001027097678161,297.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3476867675781,0.0,0.0,7.5861084042117e-05,297.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3476257324219,0.0,0.0,0.0001027097678161,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3501892089844,0.0,0.0,0.0004872109275311,295.3442077636719,294.1499938964844,296.2200622558594,293.68243408203125,295.8471374511719,296.15924072265625,293.4068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.0451425502822076e-08,0.0010392203694209,-0.02642866037786,0.0,0.0,0.0,-0.0099940365180373,60.0,2.003678560256958,0.0,-7.363482978917092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477478027344,0.0,0.0,9.749348828336224e-05,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3475952148437,0.0,0.0,0.0001026653335429,297.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477478027344,0.0,0.0,7.582826947327703e-05,297.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3476867675781,0.0,0.0,0.0001026653335429,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3501892089844,0.0,0.0,0.0004870001575909,295.3443298339844,294.1499938964844,296.2580261230469,293.69927978515625,295.8544616699219,296.189208984375,293.40826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910444289445,0.0,0.0,0.0,-0.0099679734557867,60.0,2.027325391769409,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477478027344,0.0,0.0,9.749348828336224e-05,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3475952148437,0.0,0.0,0.0001026653335429,297.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477478027344,0.0,0.0,7.582826947327703e-05,297.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3476867675781,0.0,0.0,0.0001026653335429,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3501892089844,0.0,0.0,0.0004870001575909,295.3443298339844,294.1499938964844,296.2580261230469,293.69927978515625,295.8544616699219,296.189208984375,293.40826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910444289445,0.0,0.0,0.0,-0.0099679734557867,60.0,2.027325391769409,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3478088378906,0.0,0.0,9.747490548761562e-05,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.34765625,0.0,0.0,0.0001026457684929,297.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3478088378906,0.0,0.0,7.581381214549765e-05,297.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477478027344,0.0,0.0,0.0001026457684929,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3502197265625,0.0,0.0,0.0004869073454756,295.344482421875,294.1499938964844,296.2998046875,293.7189636230469,295.8623962402344,296.2228088378906,293.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375704739828961e-08,0.0010385725181549,-0.0262304414063692,0.0,0.0,0.0,-0.0099564958363771,60.0,2.0541224479675293,0.0,-7.354309872198429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3478088378906,0.0,0.0,9.747490548761562e-05,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.34765625,0.0,0.0,0.0001026457684929,297.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3478088378906,0.0,0.0,7.581381214549765e-05,297.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477478027344,0.0,0.0,0.0001026457684929,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3502197265625,0.0,0.0,0.0004869073454756,295.344482421875,294.1499938964844,296.2998046875,293.7189636230469,295.8623962402344,296.2228088378906,293.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375704739828961e-08,0.0010385725181549,-0.0262304414063692,0.0,0.0,0.0,-0.0099564958363771,60.0,2.0541224479675293,0.0,-7.354309872198429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34783935546875,0.0,0.0,9.747471631271765e-05,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3476867675781,0.0,0.0,0.000102645572042,297.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.34783935546875,0.0,0.0,7.581366662634537e-05,297.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477783203125,0.0,0.0,0.000102645572042,297.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3502502441406,0.0,0.0,0.0004869063850492,295.3445739746094,294.1499938964844,296.3221740722656,293.7299499511719,295.8666076660156,296.24102783203125,293.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385807836428,1.0375467596190902e-08,0.0010385704226791,-0.0262298211455345,0.0,0.0,0.0,-0.0099563784897327,60.0,2.0687525272369385,0.0,-7.354280739946263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3478698730469,0.0,0.0,9.7481461125426e-05,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3477478027344,0.0,0.0,0.0001026526733767,297.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3478698730469,0.0,0.0,7.581891259178519e-05,297.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3478088378906,0.0,0.0,0.0001026526733767,297.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35028076171875,0.0,0.0,0.0004869400872848,295.3446655273437,294.1499938964844,296.3455810546875,293.74169921875,295.8710021972656,296.2602233886719,293.4110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386526118963,1.0383871540398104e-08,0.0010386422509327,-0.0262518189847469,0.0,0.0,0.0,-0.0099605442956089,60.0,2.084230899810791,0.0,-7.355298947686606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.34796142578125,0.0,0.0,9.751669858815148e-05,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3478088378906,0.0,0.0,0.0001026897807605,297.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34796142578125,0.0,0.0,7.584632112411782e-05,297.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.347900390625,0.0,0.0,0.0001026897807605,297.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.350341796875,0.0,0.0,0.0004871161072514,295.3448181152344,294.1499938964844,296.3955993652344,293.7676086425781,295.8803405761719,296.3016357421875,293.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390281677246,1.04277795287544e-08,0.0010390176903456,-0.0263667609542608,0.0,0.0,0.0,-0.0099823120981454,60.0,2.117854595184326,0.0,-7.360618070606506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.34796142578125,0.0,0.0,9.751669858815148e-05,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3478088378906,0.0,0.0,0.0001026897807605,297.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34796142578125,0.0,0.0,7.584632112411782e-05,297.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.347900390625,0.0,0.0,0.0001026897807605,297.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.350341796875,0.0,0.0,0.0004871161072514,295.3448181152344,294.1499938964844,296.3955993652344,293.7676086425781,295.8803405761719,296.3016357421875,293.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390281677246,1.04277795287544e-08,0.0010390176903456,-0.0263667609542608,0.0,0.0,0.0,-0.0099823120981454,60.0,2.117854595184326,0.0,-7.360618070606506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3480529785156,0.0,0.050000000745058,9.758113446878268e-05,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3479309082031,0.0,0.050000000745058,0.0001027576290653,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3480529785156,0.0,0.050000000745058,7.589643792016432e-05,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3479919433594,0.0,0.050000000745058,0.0001027576290653,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.35040283203125,0.0,0.050000000745058,0.0004874379665125,295.34503173828125,284.95001220703125,296.45001220703125,293.7968444824219,295.8905029296875,296.3472595214844,293.41375732421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397142032161,1.0508057535218997e-08,0.0010397037258371,-0.0265769083052873,0.0,0.0,0.0,-0.0100221065804362,60.0,2.155109643936157,0.0,-7.370348242830006e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3480529785156,0.0,0.050000000745058,9.758113446878268e-05,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3479309082031,0.0,0.050000000745058,0.0001027576290653,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3480529785156,0.0,0.050000000745058,7.589643792016432e-05,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3479919433594,0.0,0.050000000745058,0.0001027576290653,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.35040283203125,0.0,0.050000000745058,0.0004874379665125,295.34503173828125,284.95001220703125,296.45001220703125,293.7968444824219,295.8905029296875,296.3472595214844,293.41375732421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397142032161,1.0508057535218997e-08,0.0010397037258371,-0.0265769083052873,0.0,0.0,0.0,-0.0100221065804362,60.0,2.155109643936157,0.0,-7.370348242830006e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.38946533203125,0.6369731426239014,0.050000000745058,0.040804985910654,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3894348144531,0.6369731426239014,0.050000000745058,0.0429696142673492,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.38946533203125,0.6369731426239014,0.050000000745058,0.0317372120916843,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.38946533203125,0.6369731426239014,0.050000000745058,0.0429696142673492,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.38995361328125,0.6369731426239014,0.050000000745058,0.2038293629884719,295.3973083496094,284.95001220703125,296.47833251953125,293.81231689453125,296.9353332519531,297.082763671875,293.4799194335937,1.0,0.1097027882933616,0.2000000029802322,0.2000000029802322,0.9901702404022216,1.0,-0.4348811507225036,0.0186585579067468,0.4162225723266601,-0.0877457037568092,0.0,0.0,0.0,10.202396392822266,60.0,449.1214904785156,0.0,12.26664924621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6394958496094,0.6340115070343018,0.050000000745058,0.0452246069908142,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6394958496094,0.6340115070343018,0.050000000745058,0.047623686492443,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6394958496094,0.6340115070343018,0.050000000745058,0.0351746939122676,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6394958496094,0.6340115070343018,0.050000000745058,0.047623686492443,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6395263671875,0.6340115070343018,0.050000000745058,0.2259062677621841,295.66949462890625,284.95001220703125,296.50665283203125,293.8277587890625,297.0695495605469,297.2456359863281,293.7082824707031,1.0,0.1210724115371704,0.4000000059604645,0.4000000059604645,0.9803404808044434,1.0,-0.4818760454654693,0.0870855152606964,0.3947905302047729,-0.0282796658575534,1.0,1.0,0.0,12.536893844604492,60.0,2510.631591796875,0.0,16.67180633544922,1.0,292.0008239746094,293.8765869140625,293.5684509277344,294.46533203125,293.1499938964844,293.1499938964844,283.1499938964844,1499.9219970703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7897070050239563,0.7897161841392517,8.42157703573321e-08,4.177618980407715,4.177608489990234,1.048938702297164e-05,0.0,0.0,-0.0,5879.2646484375,0.0,16.636632919311523,1878.797119140625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571716308594,0.5726736783981323,0.050000000745058,0.0456709712743759,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571716308594,0.5726736783981323,0.050000000745058,0.0480937324464321,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571716308594,0.5726736783981323,0.050000000745058,0.0355218686163425,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571716308594,0.5726736783981323,0.050000000745058,0.0480937324464321,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571716308594,0.5726736783981323,0.050000000745058,0.2281359583139419,293.0629577636719,284.95001220703125,296.5633239746094,293.8586120605469,296.9514465332031,297.21636962890625,290.0030517578125,1.0,0.140548899769783,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866347014904022,0.198559895157814,0.288074791431427,0.081917867064476,1.0,1.0,0.0,20.074188232421875,60.0,9063.7919921875,0.0,23.168317794799805,1.0,286.5345153808594,289.5256042480469,297.4915771484375,298.77215576171875,293.1499938964844,293.1499938964844,283.1499938964844,3323.30908203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1224603429436683,1.0,0.0,0.0,1.214253306388855,1.214255928993225,9.848151449887157e-08,4.265836715698242,4.265827178955078,9.786674127099104e-06,0.0,0.0,-0.0,6707.22021484375,0.0,54.80572509765625,1895.4251708984373,0.0,0.0,0.309799462556839,1.0,0.0,3.0,1.0,0.0
17647440,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571716308594,0.5726736783981323,0.050000000745058,0.0456709712743759,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571716308594,0.5726736783981323,0.050000000745058,0.0480937324464321,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571716308594,0.5726736783981323,0.050000000745058,0.0355218686163425,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571716308594,0.5726736783981323,0.050000000745058,0.0480937324464321,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571716308594,0.5726736783981323,0.050000000745058,0.2281359583139419,293.0629577636719,284.95001220703125,296.5633239746094,293.8586120605469,296.9514465332031,297.21636962890625,290.0030517578125,1.0,0.140548899769783,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866347014904022,0.198559895157814,0.288074791431427,0.081917867064476,1.0,1.0,0.0,20.074188232421875,60.0,9063.7919921875,0.0,23.168317794799805,1.0,286.5345153808594,289.5256042480469,297.4915771484375,298.77215576171875,293.1499938964844,293.1499938964844,283.1499938964844,3323.30908203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1224603429436683,1.0,0.0,0.0,1.214253306388855,1.214255928993225,9.848151449887157e-08,4.265836715698242,4.265827178955078,9.786674127099104e-06,0.0,0.0,-0.0,6707.22021484375,0.0,54.80572509765625,1895.4251708984373,0.0,0.0,0.309799462556839,1.0,0.0,3.0,1.0,0.0
17647500,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.21630859375,0.55063796043396,0.050000000745058,0.0458080172538757,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.21630859375,0.55063796043396,0.050000000745058,0.0482380464673042,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.21630859375,0.55063796043396,0.050000000745058,0.0356284566223621,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.21630859375,0.55063796043396,0.050000000745058,0.0482380464673042,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.21630859375,0.55063796043396,0.050000000745058,0.2288205325603485,291.01885986328125,284.95001220703125,296.5916748046875,293.8739929199219,296.9337463378906,297.1864013671875,288.0599975585937,1.0,0.1489439457654953,1.0,1.0,0.9508512020111084,1.0,-0.4880961179733276,0.2045985907316208,0.283497542142868,0.0876581519842147,1.0,1.0,0.0,23.736108779907227,60.0,11473.0966796875,0.0,26.31570053100586,1.0,284.8691101074219,287.48748779296875,298.6536560058594,300.18426513671875,293.1499938964844,293.1499938964844,283.1499938964844,4943.29345703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739478886127472,1.0,0.0,0.0,1.480921983718872,1.4809257984161377,1.4634140654834482e-07,4.265922546386719,4.2659125328063965,9.78594380285358e-06,0.0,0.0,-0.0,6520.7373046875,0.0,99.41734313964844,1895.4368896484373,0.0,232.0160522460937,0.3720349073410034,1.0,0.0,3.0,1.0,0.0
17647560,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.44805908203125,0.5336397290229797,0.050000000745058,0.0459388680756092,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.44805908203125,0.5336397290229797,0.050000000745058,0.048375841230154,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.44805908203125,0.5336397290229797,0.050000000745058,0.0357302315533161,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.44805908203125,0.5336397290229797,0.050000000745058,0.048375841230154,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.44805908203125,0.5336397290229797,0.050000000745058,0.2294741570949554,289.2862854003906,284.95001220703125,296.6199951171875,293.88934326171875,296.9221496582031,297.14825439453125,286.5717163085937,1.0,0.156500905752182,0.9999746680259703,0.9999746680259703,0.9606809616088868,1.0,-0.4894892871379852,0.2051670104265213,0.2843222916126251,0.087958887219429,1.0,1.0,0.0,27.236068725585938,60.0,11999.4287109375,0.0,29.34245491027832,1.0,283.9237365722656,286.0006103515625,298.42266845703125,300.1819763183594,293.1499938964844,293.1499938964844,283.1499938964844,6588.63525390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203710794448853,1.0,0.0,0.0,1.7097071409225464,1.7097121477127075,1.9504598469666242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.92919921875,0.0,152.97848510742188,1895.4371337890625,0.0,573.5301513671875,0.430419385433197,1.0,0.0,3.0,1.0,0.0
