time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4545593261719,0.5109093189239502,0.050000000745058,0.046172197908163,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4545593261719,0.5109093189239502,0.050000000745058,0.0486215502023696,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4545593261719,0.5109093189239502,0.050000000745058,0.0359117090702056,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4545593261719,0.5109093189239502,0.050000000745058,0.0486215502023696,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4545593261719,0.5109093189239502,0.050000000745058,0.2306396961212158,287.3907165527344,284.95001220703125,296.67529296875,293.9192810058594,296.8960876464844,297.0631408691406,285.1530456542969,1.0,0.1690551042556762,0.9999252557754515,0.9999252557754515,0.9798640012741088,1.0,-0.4919756650924682,0.2058581709861755,0.2861174941062927,0.0881518945097923,1.0,1.0,0.0,33.47702407836914,60.0,11799.494140625,0.0,34.78175735473633,1.0,283.2658386230469,284.6810607910156,297.2696838378906,298.70562744140625,293.1499938964844,293.1499938964844,283.1499938964844,10063.453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5834303498268127,1.0,0.0,0.0,2.112990140914917,2.112998008728028,2.979122371016274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.978515625,0.0,288.7740478515625,1895.4371337890625,0.0,840.691650390625,0.5253391861915588,1.0,0.0,3.0,1.0,0.0
17647680,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285888671875,0.510477602481842,0.050000000745058,0.0461775586009025,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285888671875,0.510477602481842,0.050000000745058,0.0486271902918815,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285888671875,0.510477602481842,0.050000000745058,0.0359158776700496,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285888671875,0.510477602481842,0.050000000745058,0.0486271902918815,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285888671875,0.510477602481842,0.050000000745058,0.2306664586067199,287.3666381835937,284.95001220703125,296.6766662597656,293.9200134277344,296.8954467773437,297.0610046386719,285.1367492675781,1.0,0.1693313717842102,0.9999240636825562,0.9999240636825562,0.9803404808044434,1.0,-0.4920327663421631,0.2058740705251693,0.2861586809158325,0.0881560444831848,1.0,1.0,0.0,33.620304107666016,60.0,11793.66015625,0.0,34.90726852416992,1.0,283.2602844238281,284.6664428710937,297.24658203125,298.6716613769531,293.1499938964844,293.1499938964844,283.1499938964844,10143.123046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5825870037078857,1.0,0.0,0.0,2.121337890625,2.1213455200195312,3.002707558152906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.806640625,0.0,292.2100830078125,1895.4371337890625,0.0,836.4247436523438,0.5303528904914856,1.0,0.0,3.0,1.0,0.0
17647740,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.4961788356304168,0.050000000745058,0.0463812798261642,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.4961788356304168,0.050000000745058,0.0488417223095893,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.4961788356304168,0.050000000745058,0.0360743291676044,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.4961788356304168,0.050000000745058,0.0488417223095893,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.4961788356304168,0.050000000745058,0.2316841036081314,286.8253173828125,284.95001220703125,296.7333374023437,293.9506225585937,296.8717346191406,296.97869873046875,284.7696228027344,1.0,0.1794924288988113,0.9998733997344972,0.9998733997344972,1.0,1.0,-0.4942036271095276,0.2064797580242157,0.2877238392829895,0.0882998034358024,1.0,1.0,0.0,39.06910705566406,60.0,11694.15234375,0.0,39.701271057128906,1.0,283.1605224609375,284.3171691894531,296.6515197753906,297.7232971191406,293.1499938964844,293.1499938964844,283.1499938964844,13544.234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115392804145813,1.0,0.0,0.0,2.451326847076416,2.4513370990753174,4.009551446415571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.98681640625,0.0,450.88909912109375,1895.4371337890625,0.0,543.6166381835938,0.6103345155715942,1.0,0.0,3.0,1.0,0.0
17647800,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.4961788356304168,0.050000000745058,0.0463812798261642,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.4961788356304168,0.050000000745058,0.0488417223095893,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.4961788356304168,0.050000000745058,0.0360743291676044,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.4961788356304168,0.050000000745058,0.0488417223095893,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.4961788356304168,0.050000000745058,0.2316841036081314,286.8253173828125,284.95001220703125,296.7333374023437,293.9506225585937,296.8717346191406,296.97869873046875,284.7696228027344,1.0,0.1794924288988113,0.9998733997344972,0.9998733997344972,1.0,1.0,-0.4942036271095276,0.2064797580242157,0.2877238392829895,0.0882998034358024,1.0,1.0,0.0,39.06910705566406,60.0,11694.15234375,0.0,39.701271057128906,1.0,283.1605224609375,284.3171691894531,296.6515197753906,297.7232971191406,293.1499938964844,293.1499938964844,283.1499938964844,13544.234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115392804145813,1.0,0.0,0.0,2.451326847076416,2.4513370990753174,4.009551446415571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.98681640625,0.0,450.88909912109375,1895.4371337890625,0.0,543.6166381835938,0.6103345155715942,1.0,0.0,3.0,1.0,0.0
17647860,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68524169921875,0.4864146709442138,0.050000000745058,0.0465501621365547,296.8372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68524169921875,0.4864146709442138,0.050000000745058,0.0490195639431476,296.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.68524169921875,0.4864146709442138,0.050000000745058,0.0362056829035282,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68524169921875,0.4864146709442138,0.050000000745058,0.0490195639431476,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68524169921875,0.4864146709442138,0.050000000745058,0.2325277030467987,286.6805725097656,284.95001220703125,296.7900085449219,293.9811096191406,296.85528564453125,296.90924072265625,284.6611633300781,1.0,0.1874639838933944,0.9999240636825562,0.9999240636825562,0.9962924718856812,1.0,-0.4960032105445862,0.2072867602109909,0.2887164354324341,0.0886902585625648,1.0,1.0,0.0,43.58574295043945,48.0,11723.9794921875,0.0,43.70629501342773,1.0,283.1506652832031,284.190185546875,296.59283447265625,297.5107421875,293.1499938964844,293.1499938964844,283.1499938964844,16578.763671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4280200600624084,1.0,0.0,0.0,2.712064743041992,2.712077379226685,4.907874426862691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.97119140625,0.0,610.6137084960938,1895.4371337890625,0.0,328.1258850097656,0.6734980940818787,1.0,0.0,3.0,1.0,0.0
17647920,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68524169921875,0.4864146709442138,0.050000000745058,0.0465501621365547,296.8372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68524169921875,0.4864146709442138,0.050000000745058,0.0490195639431476,296.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.68524169921875,0.4864146709442138,0.050000000745058,0.0362056829035282,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68524169921875,0.4864146709442138,0.050000000745058,0.0490195639431476,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68524169921875,0.4864146709442138,0.050000000745058,0.2325277030467987,286.6805725097656,284.95001220703125,296.7900085449219,293.9811096191406,296.85528564453125,296.90924072265625,284.6611633300781,1.0,0.1874639838933944,0.9999240636825562,0.9999240636825562,0.9962924718856812,1.0,-0.4960032105445862,0.2072867602109909,0.2887164354324341,0.0886902585625648,1.0,1.0,0.0,43.58574295043945,48.0,11723.9794921875,0.0,43.70629501342773,1.0,283.1506652832031,284.190185546875,296.59283447265625,297.5107421875,293.1499938964844,293.1499938964844,283.1499938964844,16578.763671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4280200600624084,1.0,0.0,0.0,2.712064743041992,2.712077379226685,4.907874426862691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.97119140625,0.0,610.6137084960938,1895.4371337890625,0.0,328.1258850097656,0.6734980940818787,1.0,0.0,3.0,1.0,0.0
17647980,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.62176513671875,0.4841285943984985,0.050000000745058,0.0465921573340892,296.7998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.62176513671875,0.4841285943984985,0.050000000745058,0.0490637868642807,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.62176513671875,0.4841285943984985,0.050000000745058,0.0362383462488651,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.62176513671875,0.4841285943984985,0.050000000745058,0.0490637868642807,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62176513671875,0.4841285943984985,0.050000000745058,0.2327374815940857,286.6193542480469,284.95001220703125,296.8466796875,294.01153564453125,296.8368835449219,296.83648681640625,284.6087341308594,1.0,0.1889029890298843,0.9999746680259703,0.9999746680259703,0.9925849437713624,1.0,-0.4964509904384613,0.2075550705194473,0.2888959050178528,0.0887838378548622,1.0,1.0,0.0,44.70820999145508,36.0,11834.8154296875,0.0,44.70603942871094,1.0,283.1500244140625,284.1228942871094,296.77740478515625,297.6514892578125,293.1499938964844,293.1499938964844,283.1499938964844,19183.498046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3797019124031067,1.0,0.0,0.0,2.9173455238342285,2.917360305786133,5.678963361788192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.66796875,0.0,760.0292358398438,1895.4371337890625,0.0,241.3482666015625,0.7232452034950256,1.0,0.0,3.0,1.0,0.0
17648040,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.62176513671875,0.4841285943984985,0.050000000745058,0.0465921573340892,296.7998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.62176513671875,0.4841285943984985,0.050000000745058,0.0490637868642807,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.62176513671875,0.4841285943984985,0.050000000745058,0.0362383462488651,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.62176513671875,0.4841285943984985,0.050000000745058,0.0490637868642807,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62176513671875,0.4841285943984985,0.050000000745058,0.2327374815940857,286.6193542480469,284.95001220703125,296.8466796875,294.01153564453125,296.8368835449219,296.83648681640625,284.6087341308594,1.0,0.1889029890298843,0.9999746680259703,0.9999746680259703,0.9925849437713624,1.0,-0.4964509904384613,0.2075550705194473,0.2888959050178528,0.0887838378548622,1.0,1.0,0.0,44.70820999145508,36.0,11834.8154296875,0.0,44.70603942871094,1.0,283.1500244140625,284.1228942871094,296.77740478515625,297.6514892578125,293.1499938964844,293.1499938964844,283.1499938964844,19183.498046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3797019124031067,1.0,0.0,0.0,2.9173455238342285,2.917360305786133,5.678963361788192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.66796875,0.0,760.0292358398438,1895.4371337890625,0.0,241.3482666015625,0.7232452034950256,1.0,0.0,3.0,1.0,0.0
17648100,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6013488769531,0.48536217212677,0.050000000745058,0.046569425612688,296.7856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6013488769531,0.48536217212677,0.050000000745058,0.0490398481488227,296.7701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6013488769531,0.48536217212677,0.050000000745058,0.0362206660211086,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6013488769531,0.48536217212677,0.050000000745058,0.0490398481488227,296.8280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6013488769531,0.48536217212677,0.050000000745058,0.2326239347457885,286.5994873046875,284.95001220703125,296.875,294.0267333984375,296.84307861328125,296.8251953125,284.5904541015625,1.0,0.1876951605081558,1.0,1.0,0.990731120109558,1.0,-0.496208906173706,0.2075017839670181,0.2887071073055267,0.0887200534343719,1.0,1.0,0.0,44.09961700439453,36.0,11870.1748046875,0.0,44.163841247558594,1.0,283.1499938964844,284.09521484375,296.8890686035156,297.7648010253906,293.1499938964844,293.1499938964844,283.1499938964844,20444.18359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3709967732429504,1.0,0.0,0.0,3.0116803646087646,3.0116958618164062,6.052169396753015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.0830078125,0.0,836.167724609375,1895.4371337890625,0.0,227.2834625244141,0.7433400750160217,1.0,0.0,3.0,1.0,0.0
17648160,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5841369628906,0.4879262149333954,0.050000000745058,0.0465227589011192,296.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5841369628906,0.4879262149333954,0.050000000745058,0.0489907041192054,296.7554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5841369628906,0.4879262149333954,0.050000000745058,0.0361843667924404,296.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5841369628906,0.4879262149333954,0.050000000745058,0.0489907041192054,296.8095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5841369628906,0.4879262149333954,0.050000000745058,0.232390820980072,286.5825500488281,284.95001220703125,296.9033203125,294.0419006347656,296.8547668457031,296.8243408203125,284.574951171875,1.0,0.18537138402462,1.0,1.0,0.9888435006141664,1.0,-0.4957116246223449,0.2073470205068588,0.2883645892143249,0.0885940194129943,1.0,1.0,0.0,42.85063552856445,25.0,11872.025390625,0.0,43.05267333984375,1.0,283.1499938964844,284.0737609863281,296.9849853515625,297.8691711425781,293.1499938964844,293.1499938964844,283.1499938964844,21387.43359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3699284195899963,1.0,0.0,0.0,3.0803730487823486,3.080389499664306,6.331403028525528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.22509765625,0.0,894.6987915039062,1895.4371337890625,0.0,225.57830810546875,0.7628085017204285,1.0,0.0,3.0,1.0,0.0
17648220,296.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546875,0.4961321651935577,0.050000000745058,0.0463820360600948,296.7562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546875,0.4961321651935577,0.050000000745058,0.0488425157964229,296.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546875,0.4961321651935577,0.050000000745058,0.0360749140381813,296.8203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546875,0.4961321651935577,0.050000000745058,0.0488425157964229,296.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546875,0.4961321651935577,0.050000000745058,0.2316878587007522,286.5533447265625,284.95001220703125,296.9599914550781,294.0721435546875,296.8788452148437,296.824951171875,284.5467224121094,1.0,0.1784030199050903,1.0,1.0,0.9850682020187378,1.0,-0.494212657213211,0.2068412750959396,0.2873713672161102,0.0882092639803886,1.0,1.0,0.0,39.08478927612305,25.0,11834.9345703125,0.0,39.71540451049805,1.0,283.1499938964844,284.0320739746094,297.1071472167969,298.0149230957031,293.1499938964844,293.1499938964844,283.1499938964844,23286.86328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3785403668880462,1.0,0.0,0.0,3.2142486572265625,3.214266538619995,6.893698127896641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.59228515625,0.0,1016.4954833984376,1895.4371337890625,0.0,239.4524841308593,0.7953435182571411,1.0,0.0,3.0,1.0,0.0
17648280,296.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546875,0.4961321651935577,0.050000000745058,0.0463820360600948,296.7562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546875,0.4961321651935577,0.050000000745058,0.0488425157964229,296.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546875,0.4961321651935577,0.050000000745058,0.0360749140381813,296.8203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546875,0.4961321651935577,0.050000000745058,0.0488425157964229,296.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546875,0.4961321651935577,0.050000000745058,0.2316878587007522,286.5533447265625,284.95001220703125,296.9599914550781,294.0721435546875,296.8788452148437,296.824951171875,284.5467224121094,1.0,0.1784030199050903,1.0,1.0,0.9850682020187378,1.0,-0.494212657213211,0.2068412750959396,0.2873713672161102,0.0882092639803886,1.0,1.0,0.0,39.08478927612305,25.0,11834.9345703125,0.0,39.71540451049805,1.0,283.1499938964844,284.0320739746094,297.1071472167969,298.0149230957031,293.1499938964844,293.1499938964844,283.1499938964844,23286.86328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3785403668880462,1.0,0.0,0.0,3.2142486572265625,3.214266538619995,6.893698127896641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.59228515625,0.0,1016.4954833984376,1895.4371337890625,0.0,239.4524841308593,0.7953435182571411,1.0,0.0,3.0,1.0,0.0
17648340,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5299377441406,0.5034836530685425,0.050000000745058,0.0462705641984939,296.74462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5299377441406,0.5034836530685425,0.050000000745058,0.0487251356244087,296.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5299377441406,0.5034836530685425,0.050000000745058,0.0359882190823555,296.8067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5299377441406,0.5034836530685425,0.050000000745058,0.0487251356244087,296.7571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5299377441406,0.5034836530685425,0.050000000745058,0.2311310619115829,286.52886962890625,284.95001220703125,297.01666259765625,294.1023254394531,296.90264892578125,296.824951171875,284.5238037109375,1.0,0.1730570644140243,1.0,1.0,0.9812929034233092,1.0,-0.4930243790149688,0.2064791023731231,0.2865452766418457,0.0878639966249466,1.0,1.0,0.0,36.10103988647461,25.0,11803.4921875,0.0,37.08514022827149,1.0,283.1499938964844,283.99951171875,297.1470031738281,298.070556640625,293.1499938964844,293.1499938964844,283.1499938964844,24941.998046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3883910477161407,1.0,0.0,0.0,3.326515913009644,3.326534986495972,7.383673619187903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.4228515625,0.0,1126.7718505859375,1895.4371337890625,0.0,255.7462615966797,0.8226883411407471,1.0,0.0,3.0,1.0,0.0
17648400,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5299377441406,0.5034836530685425,0.050000000745058,0.0462705641984939,296.74462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5299377441406,0.5034836530685425,0.050000000745058,0.0487251356244087,296.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5299377441406,0.5034836530685425,0.050000000745058,0.0359882190823555,296.8067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5299377441406,0.5034836530685425,0.050000000745058,0.0487251356244087,296.7571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5299377441406,0.5034836530685425,0.050000000745058,0.2311310619115829,286.52886962890625,284.95001220703125,297.01666259765625,294.1023254394531,296.90264892578125,296.824951171875,284.5238037109375,1.0,0.1730570644140243,1.0,1.0,0.9812929034233092,1.0,-0.4930243790149688,0.2064791023731231,0.2865452766418457,0.0878639966249466,1.0,1.0,0.0,36.10103988647461,25.0,11803.4921875,0.0,37.08514022827149,1.0,283.1499938964844,283.99951171875,297.1470031738281,298.070556640625,293.1499938964844,293.1499938964844,283.1499938964844,24941.998046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3883910477161407,1.0,0.0,0.0,3.326515913009644,3.326534986495972,7.383673619187903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.4228515625,0.0,1126.7718505859375,1895.4371337890625,0.0,255.7462615966797,0.8226883411407471,1.0,0.0,3.0,1.0,0.0
17648460,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5111999511719,0.5097727179527283,0.050000000745058,0.0461863987147808,296.7371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5111999511719,0.5097727179527283,0.050000000745058,0.0486364997923374,296.70318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5111999511719,0.5097727179527283,0.050000000745058,0.0359227545559406,296.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5111999511719,0.5097727179527283,0.050000000745058,0.0486364997923374,296.7408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5111999511719,0.5097727179527283,0.050000000745058,0.2307106256484985,286.5103454589844,284.95001220703125,297.0733337402344,294.1324462890625,296.9254455566406,296.8232116699219,284.5064697265625,1.0,0.1687843054533004,1.0,1.0,0.9774695038795472,1.0,-0.4921274483203888,0.2062496840953827,0.2858777642250061,0.0875627622008323,1.0,1.0,0.0,33.84723281860352,25.0,11787.169921875,0.0,35.10654830932617,1.0,283.1499938964844,283.9739074707031,297.1541442871094,298.0816345214844,293.1499938964844,293.1499938964844,283.1499938964844,26424.25,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3927994072437286,1.0,0.0,0.0,3.423933506011963,3.4239535331726074,7.822470706742024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.9755859375,0.0,1228.692626953125,1895.4371337890625,0.0,263.213134765625,0.8464608192443848,1.0,0.0,3.0,1.0,0.0
17648520,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5111999511719,0.5097727179527283,0.050000000745058,0.0461863987147808,296.7371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5111999511719,0.5097727179527283,0.050000000745058,0.0486364997923374,296.70318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5111999511719,0.5097727179527283,0.050000000745058,0.0359227545559406,296.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5111999511719,0.5097727179527283,0.050000000745058,0.0486364997923374,296.7408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5111999511719,0.5097727179527283,0.050000000745058,0.2307106256484985,286.5103454589844,284.95001220703125,297.0733337402344,294.1324462890625,296.9254455566406,296.8232116699219,284.5064697265625,1.0,0.1687843054533004,1.0,1.0,0.9774695038795472,1.0,-0.4921274483203888,0.2062496840953827,0.2858777642250061,0.0875627622008323,1.0,1.0,0.0,33.84723281860352,25.0,11787.169921875,0.0,35.10654830932617,1.0,283.1499938964844,283.9739074707031,297.1541442871094,298.0816345214844,293.1499938964844,293.1499938964844,283.1499938964844,26424.25,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3927994072437286,1.0,0.0,0.0,3.423933506011963,3.4239535331726074,7.822470706742024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.9755859375,0.0,1228.692626953125,1895.4371337890625,0.0,263.213134765625,0.8464608192443848,1.0,0.0,3.0,1.0,0.0
17648580,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.503173828125,0.5127062201499939,0.050000000745058,0.0461503490805625,296.7345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.503173828125,0.5127062201499939,0.050000000745058,0.048598539084196,296.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.503173828125,0.5127062201499939,0.050000000745058,0.0358947142958641,296.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.503173828125,0.5127062201499939,0.050000000745058,0.048598539084196,296.7342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.503173828125,0.5127062201499939,0.050000000745058,0.2305305451154709,286.50244140625,284.95001220703125,297.1028137207031,294.1480407714844,296.93780517578125,296.8230895996094,284.49871826171875,1.0,0.1669171452522277,1.0,1.0,0.9754813313484192,1.0,-0.4917433261871338,0.2061686366796493,0.2855747044086456,0.0874169468879699,1.0,1.0,0.0,32.881534576416016,25.0,11786.451171875,0.0,34.26093292236328,1.0,283.1499938964844,283.961181640625,297.1575622558594,298.0843811035156,293.1499938964844,293.1499938964844,283.1499938964844,27261.16015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3930960595607757,1.0,0.0,0.0,3.4777321815490723,3.477753162384033,8.070223884715233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.5625,0.0,1287.525390625,1895.4371337890625,0.0,263.7198791503906,0.8568040132522583,1.0,0.0,3.0,1.0,0.0
17648640,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4964599609375,0.515243411064148,0.050000000745058,0.0461206622421741,296.7327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4964599609375,0.515243411064148,0.050000000745058,0.0485672764480114,296.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4964599609375,0.515243411064148,0.050000000745058,0.0358716249465942,296.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4964599609375,0.515243411064148,0.050000000745058,0.0485672764480114,296.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4964599609375,0.515243411064148,0.050000000745058,0.2303822487592697,286.49578857421875,284.95001220703125,297.1300048828125,294.1624450683594,296.9495544433594,296.8235168457031,284.49267578125,1.0,0.1653618961572647,1.0,1.0,0.9736461043357848,1.0,-0.491426944732666,0.2061118930578231,0.2853150367736816,0.087287001311779,1.0,1.0,0.0,32.08613586425781,25.0,11778.4130859375,0.0,33.56541442871094,1.0,283.1499938964844,283.9526672363281,297.1629638671875,298.0877990722656,293.1499938964844,293.1499938964844,283.1499938964844,27785.056640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3926610648632049,1.0,0.0,0.0,3.5109901428222656,3.5110113620758057,8.225314900300873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.44873046875,0.0,1324.818115234375,1895.4371337890625,0.0,262.9769897460937,0.8677427768707275,1.0,0.0,3.0,1.0,0.0
17648700,296.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4902038574219,0.5176813006401062,0.050000000745058,0.0460933521389961,296.7314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4902038574219,0.5176813006401062,0.050000000745058,0.0485385209321975,296.6923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4902038574219,0.5176813006401062,0.050000000745058,0.0358503870666027,296.7901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4902038574219,0.5176813006401062,0.050000000745058,0.0485385209321975,296.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4902038574219,0.5176813006401062,0.050000000745058,0.2302458435297012,286.4895935058594,284.95001220703125,297.1583251953125,294.17742919921875,296.96209716796875,296.82452392578125,284.4865417480469,1.0,0.163916677236557,1.0,1.0,0.9717344045639038,1.0,-0.4911359548568725,0.2060708999633789,0.285065084695816,0.0871567577123642,1.0,1.0,0.0,31.35424423217773,25.0,11780.49609375,0.0,32.926212310791016,1.0,283.1499938964844,283.9420471191406,297.1720886230469,298.0953369140625,293.1499938964844,293.1499938964844,283.1499938964844,28554.29296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3917650878429413,1.0,0.0,0.0,3.5592598915100098,3.559281587600708,8.453035320599156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.1884765625,0.0,1380.21435546875,1895.4371337890625,0.0,261.4505920410156,0.8767575621604919,1.0,0.0,3.0,1.0,0.0
17648760,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4846496582031,0.5199112296104431,0.050000000745058,0.0460693500936031,296.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4846496582031,0.5199112296104431,0.050000000745058,0.0485132448375225,296.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4846496582031,0.5199112296104431,0.050000000745058,0.0358317159116268,296.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4846496582031,0.5199112296104431,0.050000000745058,0.0485132448375225,296.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4846496582031,0.5199112296104431,0.050000000745058,0.2301259487867355,286.4841003417969,284.95001220703125,297.1866760253906,294.1923828125,296.9749755859375,296.8260498046875,284.4815368652344,1.0,0.1626342684030532,1.0,1.0,0.9698266983032228,1.0,-0.4908802211284637,0.2060463577508926,0.2848338484764099,0.0870312452316284,1.0,1.0,0.0,30.7106876373291,25.0,11774.9150390625,0.0,32.364776611328125,1.0,283.1499938964844,283.93475341796875,297.18414306640625,298.1054077148437,293.1499938964844,293.1499938964844,283.1499938964844,29042.626953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3907317817211151,1.0,0.0,0.0,3.589565753936768,3.589587926864624,8.597598366577586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.23681640625,0.0,1415.7718505859375,1895.4371337890625,0.0,259.6963806152344,0.8869901299476624,1.0,0.0,3.0,1.0,0.0
17648820,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4746398925781,0.52390456199646,0.050000000745058,0.046028509736061,296.73004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4746398925781,0.52390456199646,0.050000000745058,0.048470240086317,296.6872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4746398925781,0.52390456199646,0.050000000745058,0.0357999540865421,296.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4746398925781,0.52390456199646,0.050000000745058,0.048470240086317,296.7146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4746398925781,0.52390456199646,0.050000000745058,0.2299219369888305,286.47418212890625,284.95001220703125,297.24334716796875,294.22222900390625,297.0013122558594,296.83013916015625,284.4720153808594,1.0,0.1604253202676773,1.0,1.0,0.9660112857818604,1.0,-0.4904449880123138,0.2060337215662002,0.2844112813472748,0.0867904871702194,1.0,1.0,0.0,29.61516761779785,25.0,11774.7802734375,0.0,31.41038703918457,1.0,283.1499938964844,283.9187927246094,297.2138977050781,298.1332092285156,293.1499938964844,293.1499938964844,283.1499938964844,30254.142578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3889898657798767,1.0,0.0,0.0,3.663670539855957,3.66369366645813,8.956247938840534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.66943359375,0.0,1505.2784423828125,1895.4371337890625,0.0,256.75372314453125,0.9051558971405028,1.0,0.0,3.0,1.0,0.0
17648880,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4746398925781,0.52390456199646,0.050000000745058,0.046028509736061,296.73004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4746398925781,0.52390456199646,0.050000000745058,0.048470240086317,296.6872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4746398925781,0.52390456199646,0.050000000745058,0.0357999540865421,296.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4746398925781,0.52390456199646,0.050000000745058,0.048470240086317,296.7146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4746398925781,0.52390456199646,0.050000000745058,0.2299219369888305,286.47418212890625,284.95001220703125,297.24334716796875,294.22222900390625,297.0013122558594,296.83013916015625,284.4720153808594,1.0,0.1604253202676773,1.0,1.0,0.9660112857818604,1.0,-0.4904449880123138,0.2060337215662002,0.2844112813472748,0.0867904871702194,1.0,1.0,0.0,29.61516761779785,25.0,11774.7802734375,0.0,31.41038703918457,1.0,283.1499938964844,283.9187927246094,297.2138977050781,298.1332092285156,293.1499938964844,293.1499938964844,283.1499938964844,30254.142578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3889898657798767,1.0,0.0,0.0,3.663670539855957,3.66369366645813,8.956247938840534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.66943359375,0.0,1505.2784423828125,1895.4371337890625,0.0,256.75372314453125,0.9051558971405028,1.0,0.0,3.0,1.0,0.0
17648940,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.46588134765625,0.5273114442825317,0.050000000745058,0.0459956526756286,296.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.46588134765625,0.5273114442825317,0.050000000745058,0.0484356395900249,296.6856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.46588134765625,0.5273114442825317,0.050000000745058,0.0357743985950946,296.7868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.46588134765625,0.5273114442825317,0.050000000745058,0.0484356395900249,296.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46588134765625,0.5273114442825317,0.050000000745058,0.2297578155994415,286.4654541015625,284.95001220703125,297.29998779296875,294.25201416015625,297.0283508300781,296.8353271484375,284.4635314941406,1.0,0.1586220860481262,1.0,1.0,0.962195873260498,1.0,-0.4900948107242584,0.2060614377260208,0.2840333580970764,0.0865629091858863,1.0,1.0,0.0,28.7330322265625,25.0,11777.1240234375,0.0,30.643125534057617,1.0,283.1499938964844,283.9041442871094,297.246826171875,298.1658020019531,293.1499938964844,293.1499938964844,283.1499938964844,31446.900390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3879671096801758,1.0,0.0,0.0,3.735191822052002,3.735215663909912,9.30934390908078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.5888671875,0.0,1595.1678466796875,1895.4371337890625,0.0,255.0343170166016,0.9226946830749512,1.0,0.0,3.0,1.0,0.0
17649000,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.46588134765625,0.5273114442825317,0.050000000745058,0.0459956526756286,296.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.46588134765625,0.5273114442825317,0.050000000745058,0.0484356395900249,296.6856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.46588134765625,0.5273114442825317,0.050000000745058,0.0357743985950946,296.7868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.46588134765625,0.5273114442825317,0.050000000745058,0.0484356395900249,296.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46588134765625,0.5273114442825317,0.050000000745058,0.2297578155994415,286.4654541015625,284.95001220703125,297.29998779296875,294.25201416015625,297.0283508300781,296.8353271484375,284.4635314941406,1.0,0.1586220860481262,1.0,1.0,0.962195873260498,1.0,-0.4900948107242584,0.2060614377260208,0.2840333580970764,0.0865629091858863,1.0,1.0,0.0,28.7330322265625,25.0,11777.1240234375,0.0,30.643125534057617,1.0,283.1499938964844,283.9041442871094,297.246826171875,298.1658020019531,293.1499938964844,293.1499938964844,283.1499938964844,31446.900390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3879671096801758,1.0,0.0,0.0,3.735191822052002,3.735215663909912,9.30934390908078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.5888671875,0.0,1595.1678466796875,1895.4371337890625,0.0,255.0343170166016,0.9226946830749512,1.0,0.0,3.0,1.0,0.0
17649060,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4581604003906,0.5301721096038818,0.050000000745058,0.0459693446755409,296.7321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4581604003906,0.5301721096038818,0.050000000745058,0.0484079308807849,296.685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4581604003906,0.5301721096038818,0.050000000745058,0.0357539318501949,296.78741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4581604003906,0.5301721096038818,0.050000000745058,0.0484079308807849,296.70758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4581604003906,0.5301721096038818,0.050000000745058,0.2296263873577118,286.4577941894531,284.95001220703125,297.3566589355469,294.2816772460937,297.0559387207031,296.8414001464844,284.45611572265625,1.0,0.1571603864431381,1.0,1.0,0.958389699459076,1.0,-0.489814430475235,0.2061212509870529,0.2836931645870209,0.0863491371273994,1.0,1.0,0.0,28.02599334716797,25.0,11781.73046875,0.0,30.02896308898925,1.0,283.1499938964844,283.89080810546875,297.2794494628906,298.1990966796875,293.1499938964844,293.1499938964844,283.1499938964844,32610.08203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3875599205493927,1.0,0.0,0.0,3.8036446571350098,3.803669452667236,9.653684855948086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.5625,0.0,1684.486572265625,1895.4371337890625,0.0,254.35142517089844,0.9394940733909608,1.0,0.0,3.0,1.0,0.0
17649120,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4581604003906,0.5301721096038818,0.050000000745058,0.0459693446755409,296.7321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4581604003906,0.5301721096038818,0.050000000745058,0.0484079308807849,296.685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4581604003906,0.5301721096038818,0.050000000745058,0.0357539318501949,296.78741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4581604003906,0.5301721096038818,0.050000000745058,0.0484079308807849,296.70758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4581604003906,0.5301721096038818,0.050000000745058,0.2296263873577118,286.4577941894531,284.95001220703125,297.3566589355469,294.2816772460937,297.0559387207031,296.8414001464844,284.45611572265625,1.0,0.1571603864431381,1.0,1.0,0.958389699459076,1.0,-0.489814430475235,0.2061212509870529,0.2836931645870209,0.0863491371273994,1.0,1.0,0.0,28.02599334716797,25.0,11781.73046875,0.0,30.02896308898925,1.0,283.1499938964844,283.89080810546875,297.2794494628906,298.1990966796875,293.1499938964844,293.1499938964844,283.1499938964844,32610.08203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3875599205493927,1.0,0.0,0.0,3.8036446571350098,3.803669452667236,9.653684855948086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.5625,0.0,1684.486572265625,1895.4371337890625,0.0,254.35142517089844,0.9394940733909608,1.0,0.0,3.0,1.0,0.0
17649180,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4513244628906,0.5325606465339661,0.050000000745058,0.0459481999278068,296.7344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4513244628906,0.5325606465339661,0.050000000745058,0.0483856685459613,296.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4513244628906,0.5325606465339661,0.050000000745058,0.0357374884188175,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4513244628906,0.5325606465339661,0.050000000745058,0.0483856685459613,296.70574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4513244628906,0.5325606465339661,0.050000000745058,0.2295207679271698,286.45098876953125,284.95001220703125,297.413330078125,294.311279296875,297.0838928222656,296.8480834960937,284.4494934082031,1.0,0.1559734791517257,1.0,1.0,0.9545835256576538,1.0,-0.4895890951156616,0.2062054574489593,0.2833836376667022,0.0861501693725586,1.0,1.0,0.0,27.45716667175293,25.0,11787.9296875,0.0,29.535385131835938,1.0,283.1499938964844,283.87847900390625,297.3105163574219,298.231201171875,293.1499938964844,293.1499938964844,283.04998779296875,33753.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3874426186084747,1.0,0.0,0.0,3.869760513305664,3.869786262512207,9.992207878894988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.2265625,0.0,1773.86328125,1895.4371337890625,0.0,254.1549072265625,0.954727828502655,1.0,0.0,3.0,1.0,0.0
17649240,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4513244628906,0.5325606465339661,0.050000000745058,0.0459481999278068,296.7344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4513244628906,0.5325606465339661,0.050000000745058,0.0483856685459613,296.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4513244628906,0.5325606465339661,0.050000000745058,0.0357374884188175,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4513244628906,0.5325606465339661,0.050000000745058,0.0483856685459613,296.70574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4513244628906,0.5325606465339661,0.050000000745058,0.2295207679271698,286.45098876953125,284.95001220703125,297.413330078125,294.311279296875,297.0838928222656,296.8480834960937,284.4494934082031,1.0,0.1559734791517257,1.0,1.0,0.9545835256576538,1.0,-0.4895890951156616,0.2062054574489593,0.2833836376667022,0.0861501693725586,1.0,1.0,0.0,27.45716667175293,25.0,11787.9296875,0.0,29.535385131835938,1.0,283.1499938964844,283.87847900390625,297.3105163574219,298.231201171875,293.1499938964844,293.1499938964844,283.04998779296875,33753.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3874426186084747,1.0,0.0,0.0,3.869760513305664,3.869786262512207,9.992207878894988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.2265625,0.0,1773.86328125,1895.4371337890625,0.0,254.1549072265625,0.954727828502655,1.0,0.0,3.0,1.0,0.0
17649300,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4304504394531,0.533604621887207,0.050000000745058,0.0459391809999942,296.7356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4304504394531,0.533604621887207,0.050000000745058,0.0483761690557003,296.68621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4304504394531,0.533604621887207,0.050000000745058,0.0357304736971855,296.78936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4304504394531,0.533604621887207,0.050000000745058,0.0483761690557003,296.705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4304504394531,0.533604621887207,0.050000000745058,0.2294757217168808,286.4270935058594,284.95001220703125,297.4416809082031,294.3260498046875,297.0979919433594,296.8515930175781,284.3988952636719,1.0,0.155463695526123,1.0,1.0,0.9526804685592652,1.0,-0.4894929826259613,0.2062545120716095,0.2832384705543518,0.0860565081238746,1.0,1.0,0.0,27.214305877685547,25.0,11960.599609375,0.0,29.32479476928711,1.0,283.0638122558594,283.802978515625,297.3646240234375,298.33154296875,293.1499938964844,293.1499938964844,283.04998779296875,34339.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3932539522647857,1.0,0.0,0.0,3.903197765350342,3.903223991394043,1.0165631465497429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.83984375,0.0,1820.2437744140625,1895.4371337890625,0.0,263.98980712890625,0.9610261917114258,1.0,0.0,3.0,1.0,0.0
17649360,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3840026855469,0.5345525741577148,0.050000000745058,0.0459311045706272,296.7369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3840026855469,0.5345525741577148,0.050000000745058,0.0483676642179489,296.6865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3840026855469,0.5345525741577148,0.050000000745058,0.0357241928577423,296.7900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3840026855469,0.5345525741577148,0.050000000745058,0.0483676642179489,296.704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3840026855469,0.5345525741577148,0.050000000745058,0.2294353693723678,286.379638671875,284.95001220703125,297.4700012207031,294.3408203125,297.11199951171875,296.8549499511719,284.36346435546875,1.0,0.1550052911043167,1.0,1.0,0.9507800340652466,1.0,-0.4894069135189056,0.20630744099617,0.2830994725227356,0.0859671309590339,1.0,1.0,0.0,26.99666976928711,25.0,11911.2900390625,0.0,29.136154174804688,1.0,283.0517272949219,283.778564453125,297.37469482421875,298.3245544433594,293.1499938964844,293.1499938964844,282.75,34713.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3966005742549896,1.0,0.0,0.0,3.924382448196411,3.924409151077272,1.027628059091512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.0048828125,0.0,1850.04345703125,1895.4371337890625,0.0,269.74957275390625,0.9660547375679016,1.0,0.0,3.0,1.0,0.0
17649420,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1634216308594,0.5362042188644409,0.050000000745058,0.0459172800183296,296.7386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1634216308594,0.5362042188644409,0.050000000745058,0.0483531057834625,296.6863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1634216308594,0.5362042188644409,0.050000000745058,0.0357134379446506,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1634216308594,0.5362042188644409,0.050000000745058,0.0483531057834625,296.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1634216308594,0.5362042188644409,0.050000000745058,0.2293663173913955,286.1507568359375,284.95001220703125,297.52667236328125,294.3702392578125,297.1395568847656,296.8608703613281,284.1070861816406,1.0,0.1542163789272308,1.0,1.0,0.946979284286499,1.0,-0.4892595708370209,0.2064222693443298,0.282837301492691,0.0858017429709434,1.0,1.0,0.0,26.62377166748047,25.0,12244.5234375,0.0,28.81310272216797,1.0,282.7549743652344,283.4983825683594,297.4560546875,298.47418212890625,293.1499938964844,293.1499938964844,282.45001220703125,35231.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4194681942462921,1.0,0.0,0.0,3.9535727500915527,3.953599691390991,1.042972257891961e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.36962890625,0.0,1891.63427734375,1895.4371337890625,0.0,311.3651123046875,0.9730001091957092,1.0,0.0,3.0,1.0,0.0
