time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1634216308594,0.5362042188644409,0.050000000745058,0.0459172800183296,296.7386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1634216308594,0.5362042188644409,0.050000000745058,0.0483531057834625,296.6863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1634216308594,0.5362042188644409,0.050000000745058,0.0357134379446506,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1634216308594,0.5362042188644409,0.050000000745058,0.0483531057834625,296.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1634216308594,0.5362042188644409,0.050000000745058,0.2293663173913955,286.1507568359375,284.95001220703125,297.52667236328125,294.3702392578125,297.1395568847656,296.8608703613281,284.1070861816406,1.0,0.1542163789272308,1.0,1.0,0.946979284286499,1.0,-0.4892595708370209,0.2064222693443298,0.282837301492691,0.0858017429709434,1.0,1.0,0.0,26.62377166748047,25.0,12244.5234375,0.0,28.81310272216797,1.0,282.7549743652344,283.4983825683594,297.4560546875,298.47418212890625,293.1499938964844,293.1499938964844,282.45001220703125,35231.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4194681942462921,1.0,0.0,0.0,3.9535727500915527,3.953599691390991,1.042972257891961e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.36962890625,0.0,1891.63427734375,1895.4371337890625,0.0,311.3651123046875,0.9730001091957092,1.0,0.0,3.0,1.0,0.0
17649540,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919677734375,0.5375673770904541,0.050000000745058,0.0459060966968536,296.7389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919677734375,0.5375673770904541,0.050000000745058,0.048341330140829,296.68463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919677734375,0.5375673770904541,0.050000000745058,0.035704743117094,296.7894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919677734375,0.5375673770904541,0.050000000745058,0.048341330140829,296.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919677734375,0.5375673770904541,0.050000000745058,0.229310467839241,285.8788146972656,284.95001220703125,297.5833435058594,294.39959716796875,297.1660461425781,296.86492919921875,283.834716796875,1.0,0.1535741686820984,1.0,1.0,0.9431784749031068,1.0,-0.4891404211521148,0.2065459042787552,0.2825945019721985,0.0856556966900825,1.0,1.0,0.0,26.32175636291504,25.0,12542.326171875,0.0,28.551618576049805,1.0,282.4549865722656,283.2129821777344,297.4599609375,298.51641845703125,293.1499938964844,293.1499938964844,282.1499938964844,35542.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361716508865356,1.0,0.0,0.0,3.970968246459961,3.9709954261779785,1.0521704325583414e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.38134765625,0.0,1916.7135009765625,1895.4371337890625,0.0,344.81597900390625,0.977138102054596,1.0,0.0,3.0,1.0,0.0
17649600,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919677734375,0.5375673770904541,0.050000000745058,0.0459060966968536,296.7389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919677734375,0.5375673770904541,0.050000000745058,0.048341330140829,296.68463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919677734375,0.5375673770904541,0.050000000745058,0.035704743117094,296.7894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919677734375,0.5375673770904541,0.050000000745058,0.048341330140829,296.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919677734375,0.5375673770904541,0.050000000745058,0.229310467839241,285.8788146972656,284.95001220703125,297.5833435058594,294.39959716796875,297.1660461425781,296.86492919921875,283.834716796875,1.0,0.1535741686820984,1.0,1.0,0.9431784749031068,1.0,-0.4891404211521148,0.2065459042787552,0.2825945019721985,0.0856556966900825,1.0,1.0,0.0,26.32175636291504,25.0,12542.326171875,0.0,28.551618576049805,1.0,282.4549865722656,283.2129821777344,297.4599609375,298.51641845703125,293.1499938964844,293.1499938964844,282.1499938964844,35542.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361716508865356,1.0,0.0,0.0,3.970968246459961,3.9709954261779785,1.0521704325583414e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.38134765625,0.0,1916.7135009765625,1895.4371337890625,0.0,344.81597900390625,0.977138102054596,1.0,0.0,3.0,1.0,0.0
17649660,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6196594238281,0.5386898517608643,0.050000000745058,0.045897040516138,296.7381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6196594238281,0.5386898517608643,0.050000000745058,0.048331793397665,296.6817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6196594238281,0.5386898517608643,0.050000000745058,0.0356976985931396,296.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6196594238281,0.5386898517608643,0.050000000745058,0.048331793397665,296.6941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6196594238281,0.5386898517608643,0.050000000745058,0.2292652130126953,285.6065368652344,284.95001220703125,297.6400146484375,294.4288635253906,297.1918334960937,296.8676452636719,283.5628356933594,1.0,0.1530509889125824,1.0,1.0,0.9393813610076904,1.0,-0.4890438914299011,0.2066753357648849,0.282368540763855,0.0855293944478035,1.0,1.0,0.0,26.076738357543945,25.0,12835.9384765625,0.0,28.339588165283203,1.0,282.15496826171875,282.92852783203125,297.44940185546875,298.52325439453125,293.1499938964844,293.1499938964844,281.8500061035156,35727.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4441050589084625,1.0,0.0,0.0,3.981316804885864,3.981343984603882,1.0576616205071332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.81005859375,0.0,1931.73779296875,1895.4371337890625,0.0,361.79052734375,0.9795995950698853,1.0,0.0,3.0,1.0,0.0
17649720,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6196594238281,0.5386898517608643,0.050000000745058,0.045897040516138,296.7381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6196594238281,0.5386898517608643,0.050000000745058,0.048331793397665,296.6817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6196594238281,0.5386898517608643,0.050000000745058,0.0356976985931396,296.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6196594238281,0.5386898517608643,0.050000000745058,0.048331793397665,296.6941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6196594238281,0.5386898517608643,0.050000000745058,0.2292652130126953,285.6065368652344,284.95001220703125,297.6400146484375,294.4288635253906,297.1918334960937,296.8676452636719,283.5628356933594,1.0,0.1530509889125824,1.0,1.0,0.9393813610076904,1.0,-0.4890438914299011,0.2066753357648849,0.282368540763855,0.0855293944478035,1.0,1.0,0.0,26.076738357543945,25.0,12835.9384765625,0.0,28.339588165283203,1.0,282.15496826171875,282.92852783203125,297.44940185546875,298.52325439453125,293.1499938964844,293.1499938964844,281.8500061035156,35727.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4441050589084625,1.0,0.0,0.0,3.981316804885864,3.981343984603882,1.0576616205071332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.81005859375,0.0,1931.73779296875,1895.4371337890625,0.0,361.79052734375,0.9795995950698853,1.0,0.0,3.0,1.0,0.0
17649780,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4652404785156,0.539264976978302,0.050000000745058,0.0458924509584903,296.7374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4652404785156,0.539264976978302,0.050000000745058,0.0483269579708576,296.6796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4652404785156,0.539264976978302,0.050000000745058,0.0356941260397434,296.7855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4652404785156,0.539264976978302,0.050000000745058,0.0483269579708576,296.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4652404785156,0.539264976978302,0.050000000745058,0.2292422950267791,285.4497375488281,284.95001220703125,297.67401123046875,294.4463806152344,297.2070617675781,296.86883544921875,283.3621826171875,1.0,0.1527847498655319,1.0,1.0,0.9371030926704408,1.0,-0.4889949560165405,0.2067550867795944,0.2822398841381073,0.085462711751461,1.0,1.0,0.0,25.9524040222168,25.0,13239.7109375,0.0,28.23203468322754,1.0,281.8769836425781,282.6842041015625,297.4856872558594,298.6157531738281,293.1499938964844,293.1499938964844,281.8500061035156,35800.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4498583674430847,1.0,0.0,0.0,3.985381603240967,3.985409021377564,1.0598223525448702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.45703125,0.0,1937.6607666015625,1895.4371337890625,0.0,374.58587646484375,0.980566382408142,1.0,0.0,3.0,1.0,0.0
17649840,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.34649658203125,0.539612352848053,0.050000000745058,0.0458896942436695,296.7367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.34649658203125,0.539612352848053,0.050000000745058,0.0483240559697151,296.6781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.34649658203125,0.539612352848053,0.050000000745058,0.0356919839978218,296.7842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.34649658203125,0.539612352848053,0.050000000745058,0.0483240559697151,296.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.34649658203125,0.539612352848053,0.050000000745058,0.229228526353836,285.3332824707031,284.95001220703125,297.6966552734375,294.4580383300781,297.21710205078125,296.8694152832031,283.2914123535156,1.0,0.1526245027780532,1.0,1.0,0.9355842471122742,1.0,-0.4889656007289886,0.2068089693784713,0.2821566164493561,0.0854218751192092,1.0,1.0,0.0,25.87768745422364,25.0,13122.3251953125,0.0,28.16741371154785,1.0,281.85614013671875,282.6459655761719,297.4546203613281,298.5386657714844,293.1499938964844,293.1499938964844,281.54998779296875,35838.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447207361459732,1.0,0.0,0.0,3.987466335296631,3.987493753433228,1.0609314813336823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.9677734375,0.0,1940.703125,1895.4371337890625,0.0,368.6375427246094,0.9810622334480286,1.0,0.0,3.0,1.0,0.0
17649900,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2273254394531,0.540009617805481,0.050000000745058,0.0458865575492382,296.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2273254394531,0.540009617805481,0.050000000745058,0.0483207553625106,296.6761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2273254394531,0.540009617805481,0.050000000745058,0.0356895439326763,296.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2273254394531,0.540009617805481,0.050000000745058,0.0483207553625106,296.6858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2273254394531,0.540009617805481,0.050000000745058,0.2292128503322601,285.2133178710937,284.95001220703125,297.7250061035156,294.4725952148437,297.2296447753906,296.8700866699219,283.1219787597656,1.0,0.1524417698383331,1.0,1.0,0.9336856603622437,1.0,-0.4889321625232696,0.2068770080804824,0.2820551693439483,0.0853747501969337,1.0,1.0,0.0,25.79257774353028,25.0,13564.27734375,0.0,28.09381866455078,1.0,281.59130859375,282.4228820800781,297.5024719238281,298.6595153808594,293.1499938964844,293.1499938964844,281.54998779296875,35875.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517295658588409,1.0,0.0,0.0,3.9895291328430176,3.9895565509796143,1.0620294688123977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.97509765625,0.0,1943.7164306640625,1895.4371337890625,0.0,378.8397521972656,0.9815528392791748,1.0,0.0,3.0,1.0,0.0
17649960,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0795593261719,0.5403686165809631,0.050000000745058,0.0458837375044822,296.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0795593261719,0.5403686165809631,0.050000000745058,0.0483177825808525,296.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0795593261719,0.5403686165809631,0.050000000745058,0.0356873497366905,296.7807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0795593261719,0.5403686165809631,0.050000000745058,0.0483177825808525,296.6827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0795593261719,0.5403686165809631,0.050000000745058,0.2291987687349319,285.0663757324219,284.95001220703125,297.7533264160156,294.48712158203125,297.2420654296875,296.8705444335937,283.0210876464844,1.0,0.1522770375013351,1.0,1.0,0.931788444519043,1.0,-0.4889020919799804,0.2069457471370697,0.2819563448429107,0.08533176779747,1.0,1.0,0.0,25.715951919555664,25.0,13415.5166015625,0.0,28.027570724487305,1.0,281.5547790527344,282.361083984375,297.4796142578125,298.5758972167969,293.1499938964844,293.1499938964844,281.25,35903.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4492858946323395,1.0,0.0,0.0,3.99111270904541,3.991140127182007,1.062872684087779e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.35107421875,0.0,1946.031982421875,1895.4371337890625,0.0,373.2936401367188,0.9819294810295104,1.0,0.0,3.0,1.0,0.0
17650020,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8079833984375,0.5409888625144958,0.050000000745058,0.0458788946270942,296.73272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8079833984375,0.5409888625144958,0.050000000745058,0.0483126826584339,296.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8079833984375,0.5409888625144958,0.050000000745058,0.0356835834681987,296.7767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8079833984375,0.5409888625144958,0.050000000745058,0.0483126826584339,296.6763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8079833984375,0.5409888625144958,0.050000000745058,0.2291745692491531,284.7952575683594,284.95001220703125,297.8099975585937,294.5161437988281,297.26678466796875,296.8712463378906,282.755126953125,1.0,0.1519932746887207,1.0,1.0,0.9279940128326416,1.0,-0.488850474357605,0.2070850133895874,0.2817654609680176,0.0852574780583381,0.8498494029045105,0.8498494029045105,0.0,25.584171295166016,25.0,13624.4580078125,0.0,27.91366958618164,1.0,281.2551574707031,282.0979309082031,297.5091552734375,298.61590576171875,293.1499938964844,293.1499938964844,281.54998779296875,42136.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4518691599369049,1.0,0.0,0.0,3.858405113220215,3.858432292938232,9.933651199389717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.924072265625,0.0,1826.1634521484373,1895.4371337890625,0.0,379.1589965820313,0.9535141587257384,1.0,0.0,3.0,1.0,0.0
17650080,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8079833984375,0.5409888625144958,0.050000000745058,0.0458788946270942,296.73272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8079833984375,0.5409888625144958,0.050000000745058,0.0483126826584339,296.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8079833984375,0.5409888625144958,0.050000000745058,0.0356835834681987,296.7767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8079833984375,0.5409888625144958,0.050000000745058,0.0483126826584339,296.6763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8079833984375,0.5409888625144958,0.050000000745058,0.2291745692491531,284.7952575683594,284.95001220703125,297.8099975585937,294.5161437988281,297.26678466796875,296.8712463378906,282.755126953125,1.0,0.1519932746887207,1.0,1.0,0.9279940128326416,1.0,-0.488850474357605,0.2070850133895874,0.2817654609680176,0.0852574780583381,0.8498494029045105,0.8498494029045105,0.0,25.584171295166016,25.0,13624.4580078125,0.0,27.91366958618164,1.0,281.2551574707031,282.0979309082031,297.5091552734375,298.61590576171875,293.1499938964844,293.1499938964844,281.54998779296875,42136.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4518691599369049,1.0,0.0,0.0,3.858405113220215,3.858432292938232,9.933651199389717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.924072265625,0.0,1826.1634521484373,1895.4371337890625,0.0,379.1589965820313,0.9535141587257384,1.0,0.0,3.0,1.0,0.0
17650140,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9548034667969,0.5414966344833374,0.050000000745058,0.0458749569952487,296.7323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9548034667969,0.5414966344833374,0.050000000745058,0.0483085364103317,296.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9548034667969,0.5414966344833374,0.050000000745058,0.0356805212795734,296.7745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9548034667969,0.5414966344833374,0.050000000745058,0.0483085364103317,296.671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9548034667969,0.5414966344833374,0.050000000745058,0.2291548997163772,284.96807861328125,284.95001220703125,297.8666687011719,294.5450744628906,297.29248046875,296.8733825683594,283.0166931152344,1.0,0.1517616063356399,1.0,1.0,0.9241995811462402,1.0,-0.4888085126876831,0.2072265148162841,0.2815819978713989,0.0851974859833717,0.8918708562850952,0.8918708562850952,0.0,25.47677230834961,25.0,13269.98828125,0.0,27.82086944580078,1.0,281.5419616699219,282.4190979003906,297.38934326171875,298.3773803710937,293.1499938964844,293.1499938964844,281.8500061035156,37906.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4118908047676086,1.0,0.0,0.0,3.6045174598693848,3.604541301727295,8.669370004099619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3594.510009765625,0.0,1497.2396240234375,1895.4371337890625,0.0,297.09600830078125,0.8988410234451294,1.0,0.0,3.0,1.0,0.0
17650200,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9548034667969,0.5414966344833374,0.050000000745058,0.0458749569952487,296.7323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9548034667969,0.5414966344833374,0.050000000745058,0.0483085364103317,296.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9548034667969,0.5414966344833374,0.050000000745058,0.0356805212795734,296.7745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9548034667969,0.5414966344833374,0.050000000745058,0.0483085364103317,296.671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9548034667969,0.5414966344833374,0.050000000745058,0.2291548997163772,284.96807861328125,284.95001220703125,297.8666687011719,294.5450744628906,297.29248046875,296.8733825683594,283.0166931152344,1.0,0.1517616063356399,1.0,1.0,0.9241995811462402,1.0,-0.4888085126876831,0.2072265148162841,0.2815819978713989,0.0851974859833717,0.8918708562850952,0.8918708562850952,0.0,25.47677230834961,25.0,13269.98828125,0.0,27.82086944580078,1.0,281.5419616699219,282.4190979003906,297.38934326171875,298.3773803710937,293.1499938964844,293.1499938964844,281.8500061035156,37906.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4118908047676086,1.0,0.0,0.0,3.6045174598693848,3.604541301727295,8.669370004099619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3594.510009765625,0.0,1497.2396240234375,1895.4371337890625,0.0,297.09600830078125,0.8988410234451294,1.0,0.0,3.0,1.0,0.0
17650260,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2186584472656,0.541911780834198,0.050000000745058,0.0458717569708824,296.7358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2186584472656,0.541911780834198,0.050000000745058,0.0483051687479019,296.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2186584472656,0.541911780834198,0.050000000745058,0.035678032785654,296.77606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2186584472656,0.541911780834198,0.050000000745058,0.0483051687479019,296.67138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2186584472656,0.541911780834198,0.050000000745058,0.2291389256715774,285.23065185546875,284.95001220703125,297.92333984375,294.57391357421875,297.3207702636719,296.8799743652344,283.27020263671875,1.0,0.1515724807977676,1.0,1.0,0.9204074740409852,1.0,-0.4887744188308716,0.2073700726032257,0.2814043462276459,0.085150308907032,1.0,1.0,0.0,25.389219284057617,25.0,13020.0830078125,0.0,27.74524307250977,1.0,281.842529296875,282.6608581542969,297.44390869140625,298.3787536621094,293.1499938964844,293.1499938964844,281.54998779296875,32379.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.378833144903183,1.0,0.0,0.0,3.78987979888916,3.7899045944213854,9.583941391611006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.56494140625,0.0,1666.3060302734375,1895.4371337890625,0.0,239.92974853515625,0.9339796900749208,1.0,0.0,3.0,1.0,0.0
17650320,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2186584472656,0.541911780834198,0.050000000745058,0.0458717569708824,296.7358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2186584472656,0.541911780834198,0.050000000745058,0.0483051687479019,296.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2186584472656,0.541911780834198,0.050000000745058,0.035678032785654,296.77606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2186584472656,0.541911780834198,0.050000000745058,0.0483051687479019,296.67138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2186584472656,0.541911780834198,0.050000000745058,0.2291389256715774,285.23065185546875,284.95001220703125,297.92333984375,294.57391357421875,297.3207702636719,296.8799743652344,283.27020263671875,1.0,0.1515724807977676,1.0,1.0,0.9204074740409852,1.0,-0.4887744188308716,0.2073700726032257,0.2814043462276459,0.085150308907032,1.0,1.0,0.0,25.389219284057617,25.0,13020.0830078125,0.0,27.74524307250977,1.0,281.842529296875,282.6608581542969,297.44390869140625,298.3787536621094,293.1499938964844,293.1499938964844,281.54998779296875,32379.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.378833144903183,1.0,0.0,0.0,3.78987979888916,3.7899045944213854,9.583941391611006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.56494140625,0.0,1666.3060302734375,1895.4371337890625,0.0,239.92974853515625,0.9339796900749208,1.0,0.0,3.0,1.0,0.0
17650380,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0998840332031,0.5422507524490356,0.050000000745058,0.045869156718254,296.7401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0998840332031,0.5422507524490356,0.050000000745058,0.0483024306595325,296.6725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0998840332031,0.5422507524490356,0.050000000745058,0.035676009953022,296.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0998840332031,0.5422507524490356,0.050000000745058,0.0483024306595325,296.67193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0998840332031,0.5422507524490356,0.050000000745058,0.2291259318590164,285.0881042480469,284.95001220703125,297.9800109863281,294.6026611328125,297.3497619628906,296.887939453125,283.04541015625,1.0,0.1514180451631546,1.0,1.0,0.9166154265403748,1.0,-0.488746702671051,0.2075155079364776,0.2812311947345733,0.0851151123642921,1.0,1.0,0.0,25.317806243896484,25.0,13408.5029296875,0.0,27.68358039855957,1.0,281.55615234375,282.3876953125,297.7142333984375,298.7622985839844,293.1499938964844,293.1499938964844,281.25,33807.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4089131951332092,1.0,0.0,0.0,3.8728392124176025,3.8728649616241455,1.0008112667492242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.6279296875,0.0,1778.1002197265625,1895.4371337890625,0.0,291.6265869140625,0.9537899494171144,1.0,0.0,3.0,1.0,0.0
17650440,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0998840332031,0.5422507524490356,0.050000000745058,0.045869156718254,296.7401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0998840332031,0.5422507524490356,0.050000000745058,0.0483024306595325,296.6725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0998840332031,0.5422507524490356,0.050000000745058,0.035676009953022,296.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0998840332031,0.5422507524490356,0.050000000745058,0.0483024306595325,296.67193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0998840332031,0.5422507524490356,0.050000000745058,0.2291259318590164,285.0881042480469,284.95001220703125,297.9800109863281,294.6026611328125,297.3497619628906,296.887939453125,283.04541015625,1.0,0.1514180451631546,1.0,1.0,0.9166154265403748,1.0,-0.488746702671051,0.2075155079364776,0.2812311947345733,0.0851151123642921,1.0,1.0,0.0,25.317806243896484,25.0,13408.5029296875,0.0,27.68358039855957,1.0,281.55615234375,282.3876953125,297.7142333984375,298.7622985839844,293.1499938964844,293.1499938964844,281.25,33807.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4089131951332092,1.0,0.0,0.0,3.8728392124176025,3.8728649616241455,1.0008112667492242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.6279296875,0.0,1778.1002197265625,1895.4371337890625,0.0,291.6265869140625,0.9537899494171144,1.0,0.0,3.0,1.0,0.0
17650500,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.98052978515625,0.542396068572998,0.050000000745058,0.0458680465817451,296.7416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.98052978515625,0.542396068572998,0.050000000745058,0.0483012609183788,296.6731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.98052978515625,0.542396068572998,0.050000000745058,0.0356751456856727,296.7788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.98052978515625,0.542396068572998,0.050000000745058,0.0483012609183788,296.67156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.98052978515625,0.542396068572998,0.050000000745058,0.2291203886270523,284.9664001464844,284.95001220703125,298.0083312988281,294.61700439453125,297.3638000488281,296.89111328125,282.8739624023437,1.0,0.1513517946004867,1.0,1.0,0.9147193431854248,1.0,-0.4887348413467407,0.2075887322425842,0.2811461091041565,0.0851020887494087,0.990518033504486,0.990518033504486,0.0,25.28719520568848,25.0,13844.1884765625,0.0,27.65715408325196,1.0,281.29364013671875,282.16241455078125,297.7963256835937,298.95166015625,293.1499938964844,293.1499938964844,281.25,34387.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305407106876373,1.0,0.0,0.0,3.899924278259277,3.8999505043029785,1.014858867165458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.41650390625,0.0,1816.510498046875,1895.4371337890625,0.0,333.2093200683594,0.9601940512657166,1.0,0.0,3.0,1.0,0.0
17650560,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8282470703125,0.5425272583961487,0.050000000745058,0.0458670444786548,296.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8282470703125,0.5425272583961487,0.050000000745058,0.0483002066612243,296.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8282470703125,0.5425272583961487,0.050000000745058,0.0356743671000003,296.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8282470703125,0.5425272583961487,0.050000000745058,0.0483002066612243,296.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8282470703125,0.5425272583961487,0.050000000745058,0.2291153818368911,284.8152160644531,284.95001220703125,298.0366516113281,294.6313171386719,297.3775329589844,296.8937683105469,282.7726135253906,1.0,0.151291936635971,1.0,1.0,0.91282457113266,1.0,-0.4887241721153259,0.2076621502637863,0.2810620069503784,0.0850922018289566,0.8676437139511108,0.8676437139511108,0.0,25.259546279907227,25.0,13641.841796875,0.0,27.633289337158203,1.0,281.25604248046875,282.10955810546875,297.76123046875,298.87762451171875,293.1499938964844,293.1499938964844,281.54998779296875,39571.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416931271553039,1.0,0.0,0.0,3.821467876434326,3.8214941024780273,9.74436829892511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.2880859375,0.0,1760.4146728515625,1895.4371337890625,0.0,356.54998779296875,0.9437835216522216,1.0,0.0,3.0,1.0,0.0
17650620,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.95880126953125,0.5427526831626892,0.050000000745058,0.0458653271198272,296.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.95880126953125,0.5427526831626892,0.050000000745058,0.0482983961701393,296.6753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.95880126953125,0.5427526831626892,0.050000000745058,0.0356730297207832,296.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.95880126953125,0.5427526831626892,0.050000000745058,0.0482983961701393,296.6704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.95880126953125,0.5427526831626892,0.050000000745058,0.2291067987680435,284.9708557128906,284.95001220703125,298.09332275390625,294.659912109375,297.4061279296875,296.9007873535156,283.0197448730469,1.0,0.1511889845132827,1.0,1.0,0.90903502702713,1.0,-0.4887058436870575,0.2078093439340591,0.2808965146541595,0.0850823149085044,0.9072930812835692,0.9072930812835692,0.0,25.21201705932617,25.0,13280.2890625,0.0,27.59227561950684,1.0,281.542724609375,282.413818359375,297.5746154785156,298.5845642089844,293.1499938964844,293.1499938964844,281.8500061035156,36947.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163896739482879,1.0,0.0,0.0,3.633366584777832,3.633390665054321,8.808698908069346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3608.31103515625,0.0,1521.7960205078125,1895.4371337890625,0.0,305.5051574707031,0.9044755101203918,1.0,0.0,3.0,1.0,0.0
17650680,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.95880126953125,0.5427526831626892,0.050000000745058,0.0458653271198272,296.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.95880126953125,0.5427526831626892,0.050000000745058,0.0482983961701393,296.6753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.95880126953125,0.5427526831626892,0.050000000745058,0.0356730297207832,296.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.95880126953125,0.5427526831626892,0.050000000745058,0.0482983961701393,296.6704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.95880126953125,0.5427526831626892,0.050000000745058,0.2291067987680435,284.9708557128906,284.95001220703125,298.09332275390625,294.659912109375,297.4061279296875,296.9007873535156,283.0197448730469,1.0,0.1511889845132827,1.0,1.0,0.90903502702713,1.0,-0.4887058436870575,0.2078093439340591,0.2808965146541595,0.0850823149085044,0.9072930812835692,0.9072930812835692,0.0,25.21201705932617,25.0,13280.2890625,0.0,27.59227561950684,1.0,281.542724609375,282.413818359375,297.5746154785156,298.5845642089844,293.1499938964844,293.1499938964844,281.8500061035156,36947.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163896739482879,1.0,0.0,0.0,3.633366584777832,3.633390665054321,8.808698908069346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3608.31103515625,0.0,1521.7960205078125,1895.4371337890625,0.0,305.5051574707031,0.9044755101203918,1.0,0.0,3.0,1.0,0.0
17650740,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2226257324219,0.5429366230964661,0.050000000745058,0.045863926410675,296.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2226257324219,0.5429366230964661,0.050000000745058,0.0482969246804714,296.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2226257324219,0.5429366230964661,0.050000000745058,0.0356719456613063,296.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2226257324219,0.5429366230964661,0.050000000745058,0.0482969246804714,296.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2226257324219,0.5429366230964661,0.050000000745058,0.2290998101234436,285.2348022460937,284.95001220703125,298.1499938964844,294.6884155273437,297.43634033203125,296.9105529785156,283.2751159667969,1.0,0.1511048227548599,1.0,1.0,0.9052454233169556,1.0,-0.4886909425258636,0.207956463098526,0.2807344794273376,0.0850862562656402,1.0,1.0,0.0,25.17318153381348,25.0,13029.416015625,0.0,27.55877494812012,1.0,281.843017578125,282.6584167480469,297.5707397460937,298.5211486816406,293.1499938964844,293.1499938964844,281.54998779296875,32654.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3853988647460937,1.0,0.0,0.0,3.8062689304351807,3.8062939643859854,9.667011227065814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.283203125,0.0,1687.9703369140625,1895.4371337890625,0.0,250.74285888671875,0.9378605484962464,1.0,0.0,3.0,1.0,0.0
17650800,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2226257324219,0.5429366230964661,0.050000000745058,0.045863926410675,296.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2226257324219,0.5429366230964661,0.050000000745058,0.0482969246804714,296.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2226257324219,0.5429366230964661,0.050000000745058,0.0356719456613063,296.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2226257324219,0.5429366230964661,0.050000000745058,0.0482969246804714,296.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2226257324219,0.5429366230964661,0.050000000745058,0.2290998101234436,285.2348022460937,284.95001220703125,298.1499938964844,294.6884155273437,297.43634033203125,296.9105529785156,283.2751159667969,1.0,0.1511048227548599,1.0,1.0,0.9052454233169556,1.0,-0.4886909425258636,0.207956463098526,0.2807344794273376,0.0850862562656402,1.0,1.0,0.0,25.17318153381348,25.0,13029.416015625,0.0,27.55877494812012,1.0,281.843017578125,282.6584167480469,297.5707397460937,298.5211486816406,293.1499938964844,293.1499938964844,281.54998779296875,32654.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3853988647460937,1.0,0.0,0.0,3.8062689304351807,3.8062939643859854,9.667011227065814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.283203125,0.0,1687.9703369140625,1895.4371337890625,0.0,250.74285888671875,0.9378605484962464,1.0,0.0,3.0,1.0,0.0
17650860,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1064453125,0.5430862903594971,0.050000000745058,0.0458627939224243,296.75787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1064453125,0.5430862903594971,0.050000000745058,0.0482957288622856,296.684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1064453125,0.5430862903594971,0.050000000745058,0.0356710627675056,296.7883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1064453125,0.5430862903594971,0.050000000745058,0.0482957288622856,296.6752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1064453125,0.5430862903594971,0.050000000745058,0.2290941476821899,285.0948181152344,284.95001220703125,298.2066650390625,294.7165832519531,297.4670104980469,296.9212341308594,283.05145263671875,1.0,0.1510360985994339,1.0,1.0,0.9014580845832824,1.0,-0.4886788725852966,0.2081047147512436,0.2805741429328918,0.0851009115576744,1.0,1.0,0.0,25.1414794921875,25.0,13422.185546875,0.0,27.53143882751465,1.0,281.55584716796875,282.3860168457031,297.8124694824219,298.86737060546875,293.1499938964844,293.1499938964844,281.25,33977.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4117871522903442,1.0,0.0,0.0,3.8825740814208975,3.8825998306274414,1.0058489579023444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.07666015625,0.0,1791.5423583984375,1895.4371337890625,0.0,296.9043884277344,0.9561067819595336,1.0,0.0,3.0,1.0,0.0
17650920,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1064453125,0.5430862903594971,0.050000000745058,0.0458627939224243,296.75787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1064453125,0.5430862903594971,0.050000000745058,0.0482957288622856,296.684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1064453125,0.5430862903594971,0.050000000745058,0.0356710627675056,296.7883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1064453125,0.5430862903594971,0.050000000745058,0.0482957288622856,296.6752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1064453125,0.5430862903594971,0.050000000745058,0.2290941476821899,285.0948181152344,284.95001220703125,298.2066650390625,294.7165832519531,297.4670104980469,296.9212341308594,283.05145263671875,1.0,0.1510360985994339,1.0,1.0,0.9014580845832824,1.0,-0.4886788725852966,0.2081047147512436,0.2805741429328918,0.0851009115576744,1.0,1.0,0.0,25.1414794921875,25.0,13422.185546875,0.0,27.53143882751465,1.0,281.55584716796875,282.3860168457031,297.8124694824219,298.86737060546875,293.1499938964844,293.1499938964844,281.25,33977.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4117871522903442,1.0,0.0,0.0,3.8825740814208975,3.8825998306274414,1.0058489579023444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.07666015625,0.0,1791.5423583984375,1895.4371337890625,0.0,296.9043884277344,0.9561067819595336,1.0,0.0,3.0,1.0,0.0
17650980,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.925048828125,0.5431716442108154,0.050000000745058,0.0458621457219123,296.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.925048828125,0.5431716442108154,0.050000000745058,0.0482950508594512,296.6866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.925048828125,0.5431716442108154,0.050000000745058,0.0356705598533153,296.7898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.925048828125,0.5431716442108154,0.050000000745058,0.0482950508594512,296.6758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.925048828125,0.5431716442108154,0.050000000745058,0.229090929031372,284.9089050292969,284.95001220703125,298.2452087402344,294.7354736328125,297.4869689941406,296.92694091796875,282.828369140625,1.0,0.1509967148303985,1.0,1.0,0.8988826870918274,1.0,-0.4886719584465027,0.2082071155309677,0.2804648578166961,0.0851149037480354,0.9523593187332152,0.9523593187332152,0.0,25.12331199645996,25.0,13783.857421875,0.0,27.51577949523925,1.0,281.27215576171875,282.1263122558594,297.8885803222656,299.0286865234375,293.1499938964844,293.1499938964844,281.25,35368.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363169074058532,1.0,0.0,0.0,3.905728816986084,3.905755281448364,1.0178820275541511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.80029296875,0.0,1831.67236328125,1895.4371337890625,0.0,345.1200561523437,0.9613665342330932,1.0,0.0,3.0,1.0,0.0
17651040,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.83465576171875,0.5432077646255493,0.050000000745058,0.0458618737757205,296.7616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.83465576171875,0.5432077646255493,0.050000000745058,0.048294760286808,296.6871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.83465576171875,0.5432077646255493,0.050000000745058,0.0356703475117683,296.7902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.83465576171875,0.5432077646255493,0.050000000745058,0.048294760286808,296.6756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.83465576171875,0.5432077646255493,0.050000000745058,0.2290895581245422,284.8217163085937,284.95001220703125,298.2633361816406,294.7442626953125,297.4961242675781,296.9291687011719,282.7789611816406,1.0,0.1509799510240554,1.0,1.0,0.8976707458496094,1.0,-0.4886690378189087,0.2082557380199432,0.2804133296012878,0.0851226300001144,0.8753722906112671,0.8753722906112671,0.0,25.115583419799805,25.0,13661.16015625,0.0,27.50912094116211,1.0,281.2561340332031,282.1075744628906,297.8580322265625,298.9753723144531,293.1499938964844,293.1499938964844,280.95001220703125,39269.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410122036933899,1.0,0.0,0.0,3.8375399112701416,3.837566375732422,9.826504765442223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.85888671875,0.0,1777.71435546875,1895.4371337890625,0.0,355.0833435058594,0.9473055601119996,1.0,0.0,3.0,1.0,0.0
17651100,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7225036621094,0.5432596206665039,0.050000000745058,0.0458614826202392,296.7630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7225036621094,0.5432596206665039,0.050000000745058,0.0482943505048751,296.6875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7225036621094,0.5432596206665039,0.050000000745058,0.0356700420379638,296.79058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7225036621094,0.5432596206665039,0.050000000745058,0.0482943505048751,296.6752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7225036621094,0.5432596206665039,0.050000000745058,0.2290875911712646,284.709716796875,284.95001220703125,298.2916564941406,294.7579040527344,297.5102233886719,296.9323425292969,282.6322021484375,1.0,0.150955855846405,1.0,1.0,0.8957770466804504,1.0,-0.4886648654937744,0.2083322554826736,0.2803326249122619,0.0851361751556396,0.7413237690925598,0.7413237690925598,0.0,25.104467391967773,25.0,13928.576171875,0.0,27.49954605102539,1.0,280.998291015625,281.9479064941406,297.8751525878906,299.0655822753906,293.1499938964844,293.1499938964844,280.95001220703125,49376.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529599249362945,1.0,0.0,0.0,3.546335220336914,3.546360731124878,8.391756409764639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.6357421875,0.0,1518.1060791015625,1895.4371337890625,0.0,381.662109375,0.8876950740814209,1.0,0.0,3.0,1.0,0.0
17651160,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.6159973144531,0.5433062314987183,0.050000000745058,0.0458611287176609,296.7640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6159973144531,0.5433062314987183,0.050000000745058,0.0482939779758453,296.687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6159973144531,0.5433062314987183,0.050000000745058,0.0356697663664817,296.7906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6159973144531,0.5433062314987183,0.050000000745058,0.0482939779758453,296.6744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6159973144531,0.5433062314987183,0.050000000745058,0.2290858328342437,284.60888671875,284.95001220703125,298.32000732421875,294.7714538574219,297.5241394042969,296.93511962890625,282.6134948730469,1.0,0.1509340852499008,1.0,1.0,0.893884539604187,1.0,-0.4886611104011535,0.2084093987941742,0.2802517116069793,0.0851514860987663,0.5732730031013489,0.5732730031013489,0.0,25.09442710876465,25.0,13251.837890625,0.0,27.49090003967285,1.0,280.95977783203125,282.0945739746094,297.8056030273437,298.9109802246094,293.1499938964844,293.1499938964844,281.25,70072.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4526531100273132,1.0,0.0,0.0,2.681424617767334,2.681446552276612,4.797605583917175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.255615234375,0.0,886.233642578125,1895.4371337890625,0.0,380.9564208984375,0.7293188571929932,1.0,0.0,3.0,1.0,0.0
17651220,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9825134277344,0.543385922908783,0.050000000745058,0.0458605289459228,296.7686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9825134277344,0.543385922908783,0.050000000745058,0.0482933446764946,296.69110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9825134277344,0.543385922908783,0.050000000745058,0.0356693007051944,296.7933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9825134277344,0.543385922908783,0.050000000745058,0.0482933446764946,296.67547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9825134277344,0.543385922908783,0.050000000745058,0.2290828377008438,285.0060729980469,284.95001220703125,298.3766784667969,294.7982177734375,297.5533142089844,296.9427795410156,283.0811462402344,1.0,0.1508966088294983,1.0,1.0,0.8900994658470154,1.0,-0.4886547029018402,0.2085656523704528,0.2800890505313873,0.085187554359436,0.7135941386222839,0.7135941386222839,0.0,25.07713508605957,25.0,13492.265625,0.0,27.476016998291016,1.0,281.2165222167969,282.62060546875,297.6254272460937,298.6128845214844,293.1499938964844,293.1499938964844,281.54998779296875,36496.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086557924747467,1.0,0.0,0.0,2.3299100399017334,2.3299238681793213,3.622193958108255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.814453125,0.0,503.0263366699219,1895.4371337890625,0.0,291.1572265625,0.6276657581329346,1.0,0.0,3.0,1.0,0.0
17651280,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9825134277344,0.543385922908783,0.050000000745058,0.0458605289459228,296.7686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9825134277344,0.543385922908783,0.050000000745058,0.0482933446764946,296.69110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9825134277344,0.543385922908783,0.050000000745058,0.0356693007051944,296.7933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9825134277344,0.543385922908783,0.050000000745058,0.0482933446764946,296.67547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9825134277344,0.543385922908783,0.050000000745058,0.2290828377008438,285.0060729980469,284.95001220703125,298.3766784667969,294.7982177734375,297.5533142089844,296.9427795410156,283.0811462402344,1.0,0.1508966088294983,1.0,1.0,0.8900994658470154,1.0,-0.4886547029018402,0.2085656523704528,0.2800890505313873,0.085187554359436,0.7135941386222839,0.7135941386222839,0.0,25.07713508605957,25.0,13492.265625,0.0,27.476016998291016,1.0,281.2165222167969,282.62060546875,297.6254272460937,298.6128845214844,293.1499938964844,293.1499938964844,281.54998779296875,36496.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086557924747467,1.0,0.0,0.0,2.3299100399017334,2.3299238681793213,3.622193958108255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.814453125,0.0,503.0263366699219,1895.4371337890625,0.0,291.1572265625,0.6276657581329346,1.0,0.0,3.0,1.0,0.0
