time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1600646972656,0.5434502959251404,0.050000000745058,0.0458600409328937,296.7762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1600646972656,0.5434502959251404,0.050000000745058,0.0482928343117237,296.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1600646972656,0.5434502959251404,0.050000000745058,0.035668920725584,296.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1600646972656,0.5434502959251404,0.050000000745058,0.0482928343117237,296.6796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1600646972656,0.5434502959251404,0.050000000745058,0.2290804088115692,285.1654663085937,284.95001220703125,298.4333190917969,294.8246154785156,297.5845947265625,296.9541931152344,283.18023681640625,1.0,0.1508659869432449,1.0,1.0,0.8863144516944885,1.0,-0.4886495172977447,0.2087245136499405,0.2799250185489654,0.0852309763431549,0.9208083152770996,0.9208083152770996,0.0,25.063007354736328,25.0,13319.2294921875,0.0,27.46386909484864,1.0,281.5253295898437,282.6151123046875,297.7120666503906,298.66552734375,293.1499938964844,293.1499938964844,281.8500061035156,23450.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819571733474731,1.0,0.0,0.0,2.928062438964844,2.9280779361724854,5.720763738281676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.797607421875,0.0,793.1995239257812,1895.4371337890625,0.0,245.04763793945312,0.7341870665550232,1.0,0.0,3.0,1.0,0.0
17651400,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1600646972656,0.5434502959251404,0.050000000745058,0.0458600409328937,296.7762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1600646972656,0.5434502959251404,0.050000000745058,0.0482928343117237,296.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1600646972656,0.5434502959251404,0.050000000745058,0.035668920725584,296.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1600646972656,0.5434502959251404,0.050000000745058,0.0482928343117237,296.6796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1600646972656,0.5434502959251404,0.050000000745058,0.2290804088115692,285.1654663085937,284.95001220703125,298.4333190917969,294.8246154785156,297.5845947265625,296.9541931152344,283.18023681640625,1.0,0.1508659869432449,1.0,1.0,0.8863144516944885,1.0,-0.4886495172977447,0.2087245136499405,0.2799250185489654,0.0852309763431549,0.9208083152770996,0.9208083152770996,0.0,25.063007354736328,25.0,13319.2294921875,0.0,27.46386909484864,1.0,281.5253295898437,282.6151123046875,297.7120666503906,298.66552734375,293.1499938964844,293.1499938964844,281.8500061035156,23450.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819571733474731,1.0,0.0,0.0,2.928062438964844,2.9280779361724854,5.720763738281676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.797607421875,0.0,793.1995239257812,1895.4371337890625,0.0,245.04763793945312,0.7341870665550232,1.0,0.0,3.0,1.0,0.0
17651460,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.5434859395027161,0.050000000745058,0.0458597727119922,296.7816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.5434859395027161,0.050000000745058,0.048292551189661,296.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.5434859395027161,0.050000000745058,0.0356687121093273,296.8028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.5434859395027161,0.050000000745058,0.048292551189661,296.6827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.5434859395027161,0.050000000745058,0.2290790677070617,285.2597351074219,284.95001220703125,298.4709167480469,294.8419189453125,297.60546875,296.96197509765625,283.3164978027344,1.0,0.150848850607872,1.0,1.0,0.8838050961494446,1.0,-0.4886466562747955,0.2088312953710556,0.2798153758049011,0.0852638334035873,1.0,1.0,0.0,25.055089950561523,25.0,12959.7763671875,0.0,27.457067489624023,1.0,281.8080749511719,282.7507629394531,297.7370300292969,298.62908935546875,293.1499938964844,293.1499938964844,281.8500061035156,23766.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3677595853805542,1.0,0.0,0.0,3.245307922363281,3.245326042175293,7.027569495221542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.97607421875,0.0,1046.430908203125,1895.4371337890625,0.0,222.12918090820312,0.8042799830436707,1.0,0.0,3.0,1.0,0.0
17651520,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3152160644531,0.543502151966095,0.050000000745058,0.0458596535027027,296.7845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3152160644531,0.543502151966095,0.050000000745058,0.0482924208045005,296.70526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3152160644531,0.543502151966095,0.050000000745058,0.0356686189770698,296.8051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3152160644531,0.543502151966095,0.050000000745058,0.0482924208045005,296.6846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3152160644531,0.543502151966095,0.050000000745058,0.2290784567594528,285.3241271972656,284.95001220703125,298.489990234375,294.85064697265625,297.6161804199219,296.9660949707031,283.3554992675781,1.0,0.1508409976959228,1.0,1.0,0.8825318813323975,1.0,-0.4886453449726105,0.208885908126831,0.2797594368457794,0.0852817744016647,1.0,1.0,0.0,25.05146598815918,25.0,13029.443359375,0.0,27.45395469665528,1.0,281.83612060546875,282.7613525390625,297.80328369140625,298.7370300292969,293.1499938964844,293.1499938964844,281.54998779296875,25441.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3683701753616333,1.0,0.0,0.0,3.359704732894897,3.359724283218384,7.531743904110044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.0908203125,0.0,1160.8311767578125,1895.4371337890625,0.0,223.0985870361328,0.8314704298973083,1.0,0.0,3.0,1.0,0.0
17651580,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1805114746094,0.543543815612793,0.050000000745058,0.0458593368530273,296.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1805114746094,0.543543815612793,0.050000000745058,0.0482920929789543,296.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1805114746094,0.543543815612793,0.050000000745058,0.0356683731079101,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1805114746094,0.543543815612793,0.050000000745058,0.0482920929789543,296.6890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1805114746094,0.543543815612793,0.050000000745058,0.2290768921375274,285.16754150390625,284.95001220703125,298.5466613769531,294.8764038085937,297.64752197265625,296.97760009765625,283.1153259277344,1.0,0.1508205682039261,1.0,1.0,0.8787493109703064,1.0,-0.488642007112503,0.2090499550104141,0.2795920670032501,0.0853401497006416,1.0,1.0,0.0,25.042028427124023,25.0,13444.724609375,0.0,27.445858001708984,1.0,281.5580139160156,282.455322265625,298.03741455078125,299.1030578613281,293.1499938964844,293.1499938964844,281.25,29369.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080068469047546,1.0,0.0,0.0,3.609683990478516,3.609706401824951,8.694240705153788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.12109375,0.0,1439.710205078125,1895.4371337890625,0.0,289.9763488769531,0.8911089301109314,1.0,0.0,3.0,1.0,0.0
17651640,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1805114746094,0.543543815612793,0.050000000745058,0.0458593368530273,296.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1805114746094,0.543543815612793,0.050000000745058,0.0482920929789543,296.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1805114746094,0.543543815612793,0.050000000745058,0.0356683731079101,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1805114746094,0.543543815612793,0.050000000745058,0.0482920929789543,296.6890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1805114746094,0.543543815612793,0.050000000745058,0.2290768921375274,285.16754150390625,284.95001220703125,298.5466613769531,294.8764038085937,297.64752197265625,296.97760009765625,283.1153259277344,1.0,0.1508205682039261,1.0,1.0,0.8787493109703064,1.0,-0.488642007112503,0.2090499550104141,0.2795920670032501,0.0853401497006416,1.0,1.0,0.0,25.042028427124023,25.0,13444.724609375,0.0,27.445858001708984,1.0,281.5580139160156,282.455322265625,298.03741455078125,299.1030578613281,293.1499938964844,293.1499938964844,281.25,29369.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080068469047546,1.0,0.0,0.0,3.609683990478516,3.609706401824951,8.694240705153788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.12109375,0.0,1439.710205078125,1895.4371337890625,0.0,289.9763488769531,0.8911089301109314,1.0,0.0,3.0,1.0,0.0
17651700,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0473937988281,0.5435613989830017,0.050000000745058,0.0458592064678669,296.7950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0473937988281,0.5435613989830017,0.050000000745058,0.0482919514179229,296.7142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0473937988281,0.5435613989830017,0.050000000745058,0.0356682725250721,296.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0473937988281,0.5435613989830017,0.050000000745058,0.0482919514179229,296.69024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0473937988281,0.5435613989830017,0.050000000745058,0.2290762215852737,285.0321960449219,284.95001220703125,298.57501220703125,294.8891906738281,297.6625061035156,296.9821472167969,282.93572998046875,1.0,0.1508118212223053,1.0,1.0,0.8768579959869385,1.0,-0.4886406064033508,0.2091329842805862,0.2795076072216034,0.0853722095489502,1.0,1.0,0.0,25.03797912597656,25.0,13874.029296875,0.0,27.442386627197266,1.0,281.29986572265625,282.2214050292969,298.0950927734375,299.267822265625,293.1499938964844,293.1499938964844,281.25,30792.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311182796955108,1.0,0.0,0.0,3.696094751358032,3.6961183547973633,9.115478860621806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.2880859375,0.0,1545.5994873046875,1895.4371337890625,0.0,334.3836975097656,0.911702275276184,1.0,0.0,3.0,1.0,0.0
17651760,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.88623046875,0.5435771346092224,0.050000000745058,0.0458590872585773,296.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.88623046875,0.5435771346092224,0.050000000745058,0.0482918284833431,296.715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.88623046875,0.5435771346092224,0.050000000745058,0.0356681793928146,296.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.88623046875,0.5435771346092224,0.050000000745058,0.0482918284833431,296.6906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.88623046875,0.5435771346092224,0.050000000745058,0.2290756404399871,284.8719482421875,284.95001220703125,298.60333251953125,294.90191650390625,297.6770324707031,296.9858703613281,282.82061767578125,1.0,0.1508039087057113,1.0,1.0,0.8749681711196899,1.0,-0.4886393249034881,0.2092166543006897,0.2794226706027984,0.0854061618447303,0.9138848185539246,0.9138848185539246,0.0,25.03432273864746,25.0,13714.150390625,0.0,27.43925666809082,1.0,281.2575988769531,282.1421813964844,298.0448608398437,299.1793518066406,293.1499938964844,293.1499938964844,280.95001220703125,34163.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426715970039367,1.0,0.0,0.0,3.7209877967834473,3.721012353897095,9.2386773076214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.07470703125,0.0,1599.58203125,1895.4371337890625,0.0,358.6673583984375,0.9183706641197203,1.0,0.0,3.0,1.0,0.0
17651820,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.629150390625,0.5436038374900818,0.050000000745058,0.0458588860929012,296.8002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.629150390625,0.5436038374900818,0.050000000745058,0.0482916161417961,296.7170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.629150390625,0.5436038374900818,0.050000000745058,0.0356680229306221,296.8147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.629150390625,0.5436038374900818,0.050000000745058,0.0482916161417961,296.69012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.629150390625,0.5436038374900818,0.050000000745058,0.2290746420621872,284.61968994140625,284.95001220703125,298.6600036621094,294.92724609375,297.70526123046875,296.9917907714844,282.60943603515625,1.0,0.1507903039455413,1.0,1.0,0.8711885213851929,1.0,-0.4886371791362762,0.2093860805034637,0.2792511284351349,0.0854799374938011,0.6075938940048218,0.6075938940048218,0.0,25.028018951416016,25.0,13430.6494140625,0.0,27.43386459350586,1.0,280.95965576171875,282.0438842773437,297.9681396484375,299.0936584472656,293.1499938964844,293.1499938964844,281.25,64002.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552631676197052,1.0,0.0,0.0,2.872070789337158,2.872092962265014,5.504065256900503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.798828125,0.0,992.5375366210938,1895.4371337890625,0.0,387.0006713867188,0.757978081703186,1.0,0.0,3.0,1.0,0.0
17651880,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.629150390625,0.5436038374900818,0.050000000745058,0.0458588860929012,296.8002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.629150390625,0.5436038374900818,0.050000000745058,0.0482916161417961,296.7170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.629150390625,0.5436038374900818,0.050000000745058,0.0356680229306221,296.8147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.629150390625,0.5436038374900818,0.050000000745058,0.0482916161417961,296.69012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.629150390625,0.5436038374900818,0.050000000745058,0.2290746420621872,284.61968994140625,284.95001220703125,298.6600036621094,294.92724609375,297.70526123046875,296.9917907714844,282.60943603515625,1.0,0.1507903039455413,1.0,1.0,0.8711885213851929,1.0,-0.4886371791362762,0.2093860805034637,0.2792511284351349,0.0854799374938011,0.6075938940048218,0.6075938940048218,0.0,25.028018951416016,25.0,13430.6494140625,0.0,27.43386459350586,1.0,280.95965576171875,282.0438842773437,297.9681396484375,299.0936584472656,293.1499938964844,293.1499938964844,281.25,64002.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552631676197052,1.0,0.0,0.0,2.872070789337158,2.872092962265014,5.504065256900503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.798828125,0.0,992.5375366210938,1895.4371337890625,0.0,387.0006713867188,0.757978081703186,1.0,0.0,3.0,1.0,0.0
17651940,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9529113769531,0.5436250567436218,0.050000000745058,0.0458587259054183,296.8051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9529113769531,0.5436250567436218,0.050000000745058,0.0482914485037326,296.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9529113769531,0.5436250567436218,0.050000000745058,0.0356678999960422,296.81768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9529113769531,0.5436250567436218,0.050000000745058,0.0482914485037326,296.6913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9529113769531,0.5436250567436218,0.050000000745058,0.2290738373994827,284.97613525390625,284.95001220703125,298.7166748046875,294.9524230957031,297.734375,296.9989013671875,283.05767822265625,1.0,0.1507791876792907,1.0,1.0,0.8674089312553406,1.0,-0.4886354804039001,0.209558367729187,0.2790771126747131,0.0855616554617881,0.710017740726471,0.710017740726471,0.0,25.02286720275879,25.0,13461.5693359375,0.0,27.429468154907227,1.0,281.2206420898437,282.5863037109375,297.7738342285156,298.7661437988281,293.1499938964844,293.1499938964844,281.54998779296875,38289.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4102510511875152,1.0,0.0,0.0,2.3788375854492188,2.378851890563965,3.77592158429252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.63916015625,0.0,536.5736083984375,1895.4371337890625,0.0,294.0748291015625,0.6402108073234558,1.0,0.0,3.0,1.0,0.0
17652000,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9529113769531,0.5436250567436218,0.050000000745058,0.0458587259054183,296.8051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9529113769531,0.5436250567436218,0.050000000745058,0.0482914485037326,296.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9529113769531,0.5436250567436218,0.050000000745058,0.0356678999960422,296.81768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9529113769531,0.5436250567436218,0.050000000745058,0.0482914485037326,296.6913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9529113769531,0.5436250567436218,0.050000000745058,0.2290738373994827,284.97613525390625,284.95001220703125,298.7166748046875,294.9524230957031,297.734375,296.9989013671875,283.05767822265625,1.0,0.1507791876792907,1.0,1.0,0.8674089312553406,1.0,-0.4886354804039001,0.209558367729187,0.2790771126747131,0.0855616554617881,0.710017740726471,0.710017740726471,0.0,25.02286720275879,25.0,13461.5693359375,0.0,27.429468154907227,1.0,281.2206420898437,282.5863037109375,297.7738342285156,298.7661437988281,293.1499938964844,293.1499938964844,281.54998779296875,38289.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4102510511875152,1.0,0.0,0.0,2.3788375854492188,2.378851890563965,3.77592158429252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.63916015625,0.0,536.5736083984375,1895.4371337890625,0.0,294.0748291015625,0.6402108073234558,1.0,0.0,3.0,1.0,0.0
17652060,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.16033935546875,0.5436418652534485,0.050000000745058,0.0458586029708385,296.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.16033935546875,0.5436418652534485,0.050000000745058,0.0482913143932819,296.7281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.16033935546875,0.5436418652534485,0.050000000745058,0.0356677994132041,296.8236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.16033935546875,0.5436418652534485,0.050000000745058,0.0482913143932819,296.69580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.16033935546875,0.5436418652534485,0.050000000745058,0.2290732115507125,285.1667175292969,284.95001220703125,298.7733459472656,294.9775085449219,297.7656555175781,297.0098571777344,283.1836853027344,1.0,0.1507701277732849,1.0,1.0,0.8636319041252136,1.0,-0.4886341392993927,0.2097335308790207,0.2789006233215332,0.0856513679027557,0.929394006729126,0.929394006729126,0.0,25.01865577697754,25.0,13351.6455078125,0.0,27.42588233947754,1.0,281.5265197753906,282.604248046875,297.855224609375,298.8116455078125,293.1499938964844,293.1499938964844,281.25,23678.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3811100721359253,1.0,0.0,0.0,2.967857360839844,2.9678730964660645,5.877320177205547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.419921875,0.0,823.4676513671875,1895.4371337890625,0.0,243.6551971435547,0.7433815598487854,1.0,0.0,3.0,1.0,0.0
17652120,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.16033935546875,0.5436418652534485,0.050000000745058,0.0458586029708385,296.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.16033935546875,0.5436418652534485,0.050000000745058,0.0482913143932819,296.7281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.16033935546875,0.5436418652534485,0.050000000745058,0.0356677994132041,296.8236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.16033935546875,0.5436418652534485,0.050000000745058,0.0482913143932819,296.69580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.16033935546875,0.5436418652534485,0.050000000745058,0.2290732115507125,285.1667175292969,284.95001220703125,298.7733459472656,294.9775085449219,297.7656555175781,297.0098571777344,283.1836853027344,1.0,0.1507701277732849,1.0,1.0,0.8636319041252136,1.0,-0.4886341392993927,0.2097335308790207,0.2789006233215332,0.0856513679027557,0.929394006729126,0.929394006729126,0.0,25.01865577697754,25.0,13351.6455078125,0.0,27.42588233947754,1.0,281.5265197753906,282.604248046875,297.855224609375,298.8116455078125,293.1499938964844,293.1499938964844,281.25,23678.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3811100721359253,1.0,0.0,0.0,2.967857360839844,2.9678730964660645,5.877320177205547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.419921875,0.0,823.4676513671875,1895.4371337890625,0.0,243.6551971435547,0.7433815598487854,1.0,0.0,3.0,1.0,0.0
17652180,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.06024169921875,0.5436522364616394,0.050000000745058,0.0458585247397422,296.81890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.06024169921875,0.5436522364616394,0.050000000745058,0.0482912324368953,296.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.06024169921875,0.5436522364616394,0.050000000745058,0.0356677398085594,296.8280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.06024169921875,0.5436522364616394,0.050000000745058,0.0482912324368953,296.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.06024169921875,0.5436522364616394,0.050000000745058,0.2290728241205215,285.046142578125,284.95001220703125,298.81640625,294.9965209960937,297.7893371582031,297.01806640625,282.96484375,1.0,0.1507643610239029,1.0,1.0,0.8607614040374756,1.0,-0.4886333048343658,0.20986869931221,0.2787646055221557,0.0857250392436981,0.9434139132499696,0.9434139132499696,0.0,25.01597785949707,25.0,13786.376953125,0.0,27.4236068725586,1.0,281.27490234375,282.2961730957031,298.0920104980469,299.1695556640625,293.1499938964844,293.1499938964844,281.25,25776.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4029716551303863,1.0,0.0,0.0,3.2827305793762207,3.2827494144439697,7.190577662186115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.78515625,0.0,1092.8670654296875,1895.4371337890625,0.0,280.9276428222656,0.8138647079467773,1.0,0.0,3.0,1.0,0.0
17652240,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9891967773437,0.5436551570892334,0.050000000745058,0.0458585023880004,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9891967773437,0.5436551570892334,0.050000000745058,0.0482912100851535,296.73455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9891967773437,0.5436551570892334,0.050000000745058,0.0356677249073982,296.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9891967773437,0.5436551570892334,0.050000000745058,0.0482912100851535,296.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9891967773437,0.5436551570892334,0.050000000745058,0.229072704911232,284.9746398925781,284.95001220703125,298.8299865722656,295.00250244140625,297.79656982421875,297.020263671875,282.912841796875,1.0,0.1507627218961715,1.0,1.0,0.8598549365997314,1.0,-0.4886330664157867,0.2099117636680603,0.2787213027477264,0.0857492983341217,0.9053165912628174,0.9053165912628174,0.0,25.015213012695312,25.0,13721.4189453125,0.0,27.42296028137207,1.0,281.2605285644531,282.2552490234375,298.11309814453125,299.188232421875,293.1499938964844,293.1499938964844,280.95001220703125,28177.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4094157814979553,1.0,0.0,0.0,3.3262927532196045,3.326312303543091,7.382683406831347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.09912109375,0.0,1148.6322021484375,1895.4371337890625,0.0,292.5445556640625,0.8252264261245728,1.0,0.0,3.0,1.0,0.0
17652300,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.237548828125,0.5436606407165527,0.050000000745058,0.0458584614098072,296.8236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.237548828125,0.5436606407165527,0.050000000745058,0.04829116538167,296.7373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.237548828125,0.5436606407165527,0.050000000745058,0.0356676913797855,296.8313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.237548828125,0.5436606407165527,0.050000000745058,0.04829116538167,296.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.237548828125,0.5436606407165527,0.050000000745058,0.2290725111961364,284.830322265625,284.95001220703125,298.8583374023437,295.0150146484375,297.8114013671875,297.0243225097656,282.7383117675781,1.0,0.1507595628499984,1.0,1.0,0.8579664826393127,1.0,-0.4886326193809509,0.2100020945072174,0.2786305546760559,0.0858014002442359,0.7947514653205872,0.7947514653205872,0.0,25.01373672485352,25.0,14031.65234375,0.0,27.421709060668945,1.0,281.0104064941406,282.05133056640625,298.1851501464844,299.357421875,293.1499938964844,293.1499938964844,280.95001220703125,35734.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4297478497028351,1.0,0.0,0.0,3.294929981231689,3.294950485229492,7.244120752147865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.8955078125,0.0,1171.0587158203125,1895.4371337890625,0.0,331.6029968261719,0.8229426741600037,1.0,0.0,3.0,1.0,0.0
17652360,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7189025878906,0.5436655282974243,0.050000000745058,0.0458584241569042,296.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7189025878906,0.5436655282974243,0.050000000745058,0.048291128128767,296.7386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7189025878906,0.5436655282974243,0.050000000745058,0.0356676615774631,296.832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7189025878906,0.5436655282974243,0.050000000745058,0.048291128128767,296.7013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7189025878906,0.5436655282974243,0.050000000745058,0.2290723174810409,284.68975830078125,284.95001220703125,298.8866577148437,295.02752685546875,297.826171875,297.0282592773437,282.6636962890625,1.0,0.1507567018270492,1.0,1.0,0.8560794591903687,1.0,-0.4886322319507599,0.2100931704044342,0.2785390615463257,0.085855558514595,0.6340957880020142,0.6340957880020142,0.0,25.012401580810547,25.0,13546.3251953125,0.0,27.42058181762696,1.0,280.96295166015625,282.0857849121094,298.1440734863281,299.2636413574219,293.1499938964844,293.1499938964844,281.25,53799.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439374029636383,1.0,0.0,0.0,2.8246419429779053,2.82466197013855,5.323780101207376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.08154296875,0.0,897.2344970703125,1895.4371337890625,0.0,351.5776672363281,0.7378761768341064,1.0,0.0,3.0,1.0,0.0
17652420,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.95709228515625,0.5436736345291138,0.050000000745058,0.0458583645522594,296.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.95709228515625,0.5436736345291138,0.050000000745058,0.0482910647988319,296.7431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.95709228515625,0.5436736345291138,0.050000000745058,0.0356676168739795,296.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.95709228515625,0.5436736345291138,0.050000000745058,0.0482910647988319,296.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.95709228515625,0.5436736345291138,0.050000000745058,0.229072019457817,284.97772216796875,284.95001220703125,298.9433288574219,295.0526123046875,297.8554077148437,297.03533935546875,283.05419921875,1.0,0.1507517993450164,1.0,1.0,0.85230553150177,1.0,-0.4886315762996673,0.2102778553962707,0.278353750705719,0.085970290005207,0.713437020778656,0.713437020778656,0.0,25.01010131835937,25.0,13455.1298828125,0.0,27.418643951416016,1.0,281.2220458984375,282.5743408203125,297.94287109375,298.9473571777344,293.1499938964844,293.1499938964844,281.54998779296875,37358.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409755676984787,1.0,0.0,0.0,2.394534111022949,2.394548177719116,3.825915655397694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.3515625,0.0,540.20703125,1895.4371337890625,0.0,293.16656494140625,0.6412047147750854,1.0,0.0,3.0,1.0,0.0
17652480,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.95709228515625,0.5436736345291138,0.050000000745058,0.0458583645522594,296.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.95709228515625,0.5436736345291138,0.050000000745058,0.0482910647988319,296.7431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.95709228515625,0.5436736345291138,0.050000000745058,0.0356676168739795,296.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.95709228515625,0.5436736345291138,0.050000000745058,0.0482910647988319,296.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.95709228515625,0.5436736345291138,0.050000000745058,0.229072019457817,284.97772216796875,284.95001220703125,298.9433288574219,295.0526123046875,297.8554077148437,297.03533935546875,283.05419921875,1.0,0.1507517993450164,1.0,1.0,0.85230553150177,1.0,-0.4886315762996673,0.2102778553962707,0.278353750705719,0.085970290005207,0.713437020778656,0.713437020778656,0.0,25.01010131835937,25.0,13455.1298828125,0.0,27.418643951416016,1.0,281.2220458984375,282.5743408203125,297.94287109375,298.9473571777344,293.1499938964844,293.1499938964844,281.54998779296875,37358.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409755676984787,1.0,0.0,0.0,2.394534111022949,2.394548177719116,3.825915655397694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.3515625,0.0,540.20703125,1895.4371337890625,0.0,293.16656494140625,0.6412047147750854,1.0,0.0,3.0,1.0,0.0
17652540,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1664123535156,0.5436798930168152,0.050000000745058,0.0458583161234855,296.8393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1664123535156,0.5436798930168152,0.050000000745058,0.048291016370058,296.7510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1664123535156,0.5436798930168152,0.050000000745058,0.0356675796210765,296.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1664123535156,0.5436798930168152,0.050000000745058,0.048291016370058,296.70782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1664123535156,0.5436798930168152,0.050000000745058,0.2290717810392379,285.1731872558594,284.95001220703125,299.0,295.0777587890625,297.88653564453125,297.0457458496094,283.19091796875,1.0,0.1507478058338165,1.0,1.0,0.8485315442085266,1.0,-0.4886310994625091,0.2104660123586654,0.2781650722026825,0.0860937312245369,0.9372283816337584,0.9372283816337584,0.0,25.00822257995605,25.0,13374.509765625,0.0,27.417068481445312,1.0,281.5267028808594,282.60382080078125,297.97918701171875,298.94873046875,293.1499938964844,293.1499938964844,281.25,23431.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3850719034671783,1.0,0.0,0.0,2.9753577709198,2.9753737449646,5.907065201427031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.59521484375,0.0,827.488037109375,1895.4371337890625,0.0,250.1991271972656,0.7447851300239563,1.0,0.0,3.0,1.0,0.0
17652600,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1664123535156,0.5436798930168152,0.050000000745058,0.0458583161234855,296.8393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1664123535156,0.5436798930168152,0.050000000745058,0.048291016370058,296.7510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1664123535156,0.5436798930168152,0.050000000745058,0.0356675796210765,296.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1664123535156,0.5436798930168152,0.050000000745058,0.048291016370058,296.70782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1664123535156,0.5436798930168152,0.050000000745058,0.2290717810392379,285.1731872558594,284.95001220703125,299.0,295.0777587890625,297.88653564453125,297.0457458496094,283.19091796875,1.0,0.1507478058338165,1.0,1.0,0.8485315442085266,1.0,-0.4886310994625091,0.2104660123586654,0.2781650722026825,0.0860937312245369,0.9372283816337584,0.9372283816337584,0.0,25.00822257995605,25.0,13374.509765625,0.0,27.417068481445312,1.0,281.5267028808594,282.60382080078125,297.97918701171875,298.94873046875,293.1499938964844,293.1499938964844,281.25,23431.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3850719034671783,1.0,0.0,0.0,2.9753577709198,2.9753737449646,5.907065201427031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.59521484375,0.0,827.488037109375,1895.4371337890625,0.0,250.1991271972656,0.7447851300239563,1.0,0.0,3.0,1.0,0.0
17652660,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.995361328125,0.5436847805976868,0.050000000745058,0.0458582788705825,296.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.995361328125,0.5436847805976868,0.050000000745058,0.0482909753918647,296.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.995361328125,0.5436847805976868,0.050000000745058,0.0356675498187541,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.995361328125,0.5436847805976868,0.050000000745058,0.0482909753918647,296.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.995361328125,0.5436847805976868,0.050000000745058,0.2290716022253036,284.9807434082031,284.95001220703125,299.0566711425781,295.10308837890625,297.9173583984375,297.0556335449219,282.9185485839844,1.0,0.1507445573806762,1.0,1.0,0.8447604775428772,1.0,-0.4886306822299957,0.2106577008962631,0.2779729962348938,0.0862259417772293,0.9173349738121032,0.9173349738121032,0.0,25.006685256958008,25.0,13750.8984375,0.0,27.41578865051269,1.0,281.2604064941406,282.2522888183594,298.2090148925781,299.2924499511719,293.1499938964844,293.1499938964844,280.95001220703125,27823.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4120988547801971,1.0,0.0,0.0,3.3436508178710938,3.343670606613159,7.459936455234129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.7431640625,0.0,1162.260009765625,1895.4371337890625,0.0,297.4809875488281,0.8289117813110352,1.0,0.0,3.0,1.0,0.0
17652720,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.995361328125,0.5436847805976868,0.050000000745058,0.0458582788705825,296.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.995361328125,0.5436847805976868,0.050000000745058,0.0482909753918647,296.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.995361328125,0.5436847805976868,0.050000000745058,0.0356675498187541,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.995361328125,0.5436847805976868,0.050000000745058,0.0482909753918647,296.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.995361328125,0.5436847805976868,0.050000000745058,0.2290716022253036,284.9807434082031,284.95001220703125,299.0566711425781,295.10308837890625,297.9173583984375,297.0556335449219,282.9185485839844,1.0,0.1507445573806762,1.0,1.0,0.8447604775428772,1.0,-0.4886306822299957,0.2106577008962631,0.2779729962348938,0.0862259417772293,0.9173349738121032,0.9173349738121032,0.0,25.006685256958008,25.0,13750.8984375,0.0,27.41578865051269,1.0,281.2604064941406,282.2522888183594,298.2090148925781,299.2924499511719,293.1499938964844,293.1499938964844,280.95001220703125,27823.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4120988547801971,1.0,0.0,0.0,3.3436508178710938,3.343670606613159,7.459936455234129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.7431640625,0.0,1162.260009765625,1895.4371337890625,0.0,297.4809875488281,0.8289117813110352,1.0,0.0,3.0,1.0,0.0
17652780,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7001037597656,0.5436884760856628,0.050000000745058,0.0458582527935504,296.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7001037597656,0.5436884760856628,0.050000000745058,0.0482909493148326,296.7618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7001037597656,0.5436884760856628,0.050000000745058,0.0356675311923027,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7001037597656,0.5436884760856628,0.050000000745058,0.0482909493148326,296.7132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7001037597656,0.5436884760856628,0.050000000745058,0.2290714681148529,284.6881103515625,284.95001220703125,299.11334228515625,295.1285705566406,297.9464416503906,297.0623779296875,282.6602783203125,1.0,0.1507419198751449,1.0,1.0,0.8409894704818726,1.0,-0.4886303842067718,0.2108531594276428,0.277777224779129,0.0863672271370887,0.6441507935523987,0.6441507935523987,0.0,25.005430221557617,25.0,13603.79296875,0.0,27.414751052856445,1.0,280.9621887207031,282.0663146972656,298.23468017578125,299.3588256835937,293.1499938964844,293.1499938964844,281.25,53011.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439817875623703,1.0,0.0,0.0,2.889479160308838,2.8894996643066406,5.570991561398841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.25634765625,0.0,940.9862670898438,1895.4371337890625,0.0,352.5243225097656,0.7500242590904236,1.0,0.0,3.0,1.0,0.0
17652840,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7001037597656,0.5436884760856628,0.050000000745058,0.0458582527935504,296.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7001037597656,0.5436884760856628,0.050000000745058,0.0482909493148326,296.7618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7001037597656,0.5436884760856628,0.050000000745058,0.0356675311923027,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7001037597656,0.5436884760856628,0.050000000745058,0.0482909493148326,296.7132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7001037597656,0.5436884760856628,0.050000000745058,0.2290714681148529,284.6881103515625,284.95001220703125,299.11334228515625,295.1285705566406,297.9464416503906,297.0623779296875,282.6602783203125,1.0,0.1507419198751449,1.0,1.0,0.8409894704818726,1.0,-0.4886303842067718,0.2108531594276428,0.277777224779129,0.0863672271370887,0.6441507935523987,0.6441507935523987,0.0,25.005430221557617,25.0,13603.79296875,0.0,27.414751052856445,1.0,280.9621887207031,282.0663146972656,298.23468017578125,299.3588256835937,293.1499938964844,293.1499938964844,281.25,53011.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439817875623703,1.0,0.0,0.0,2.889479160308838,2.8894996643066406,5.570991561398841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.25634765625,0.0,940.9862670898438,1895.4371337890625,0.0,352.5243225097656,0.7500242590904236,1.0,0.0,3.0,1.0,0.0
17652900,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7339782714844,0.543690025806427,0.050000000745058,0.0458582416176795,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7339782714844,0.543690025806427,0.050000000745058,0.0482909344136714,296.763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7339782714844,0.543690025806427,0.050000000745058,0.0356675200164318,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7339782714844,0.543690025806427,0.050000000745058,0.0482909344136714,296.7137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7339782714844,0.543690025806427,0.050000000745058,0.2290714085102081,284.74493408203125,284.95001220703125,299.14166259765625,295.14141845703125,297.9607849121094,297.0652770996094,282.8597412109375,1.0,0.1507407873868942,1.0,1.0,0.8391039371490479,1.0,-0.4886302649974823,0.2109523713588714,0.2776778936386108,0.0864413380622863,0.5961556434631348,0.5961556434631348,0.0,25.00489044189453,25.0,12891.05078125,0.0,27.414306640625,1.0,281.16668701171875,282.4488220214844,298.0716247558594,299.0381774902344,293.1499938964844,293.1499938964844,281.25,57602.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4240878522396087,1.0,0.0,0.0,2.27634072303772,2.276357889175415,3.457545574292453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.58251953125,0.0,575.3489990234375,1895.4371337890625,0.0,320.32830810546875,0.6448041200637817,1.0,0.0,3.0,1.0,0.0
17652960,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9855651855469,0.5436913371086121,0.050000000745058,0.0458582304418087,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9855651855469,0.5436913371086121,0.050000000745058,0.0482909269630909,296.7676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9855651855469,0.5436913371086121,0.050000000745058,0.0356675125658512,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9855651855469,0.5436913371086121,0.050000000745058,0.0482909269630909,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9855651855469,0.5436913371086121,0.050000000745058,0.2290713638067245,284.9653015136719,284.95001220703125,299.1700134277344,295.1543273925781,297.9762268066406,297.07000732421875,283.04248046875,1.0,0.150739774107933,1.0,1.0,0.8372201323509216,1.0,-0.4886301755905151,0.2110525071620941,0.277577668428421,0.0865177139639854,0.7136958837509155,0.7136958837509155,0.0,25.004404067993164,25.0,13468.2998046875,0.0,27.41390991210937,1.0,281.223388671875,282.5523376464844,298.0392761230469,299.0443420410156,293.1499938964844,293.1499938964844,281.54998779296875,38141.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090251326560974,1.0,0.0,0.0,2.433530330657959,2.433544874191284,3.9515444427706825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.90283203125,0.0,564.8224487304688,1895.4371337890625,0.0,291.8308410644531,0.6501929759979248,1.0,0.0,3.0,1.0,0.0
17653020,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1670227050781,0.5436935424804688,0.050000000745058,0.0458582155406475,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1670227050781,0.5436935424804688,0.050000000745058,0.0482909083366394,296.775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1670227050781,0.5436935424804688,0.050000000745058,0.0356675013899803,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1670227050781,0.5436935424804688,0.050000000745058,0.0482909083366394,296.72100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1670227050781,0.5436935424804688,0.050000000745058,0.2290712743997573,285.174072265625,284.95001220703125,299.2266540527344,295.1803894042969,298.0072631835937,297.079833984375,283.1932678222656,1.0,0.1507380455732345,1.0,1.0,0.833452582359314,1.0,-0.4886299967765808,0.2112558782100677,0.277374118566513,0.086677610874176,0.9422183632850648,0.9422183632850648,0.0,25.003564834594727,25.0,13403.982421875,0.0,27.41322898864746,1.0,281.5271911621094,282.59783935546875,298.07867431640625,299.04888916015625,293.1499938964844,293.1499938964844,281.25,23609.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3834741115570068,1.0,0.0,0.0,3.0007100105285645,3.000726222991944,6.008158379700035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.1162109375,0.0,847.4453735351562,1895.4371337890625,0.0,247.5502166748047,0.7509267926216125,1.0,0.0,3.0,1.0,0.0
17653080,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1670227050781,0.5436935424804688,0.050000000745058,0.0458582155406475,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1670227050781,0.5436935424804688,0.050000000745058,0.0482909083366394,296.775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1670227050781,0.5436935424804688,0.050000000745058,0.0356675013899803,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1670227050781,0.5436935424804688,0.050000000745058,0.0482909083366394,296.72100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1670227050781,0.5436935424804688,0.050000000745058,0.2290712743997573,285.174072265625,284.95001220703125,299.2266540527344,295.1803894042969,298.0072631835937,297.079833984375,283.1932678222656,1.0,0.1507380455732345,1.0,1.0,0.833452582359314,1.0,-0.4886299967765808,0.2112558782100677,0.277374118566513,0.086677610874176,0.9422183632850648,0.9422183632850648,0.0,25.003564834594727,25.0,13403.982421875,0.0,27.41322898864746,1.0,281.5271911621094,282.59783935546875,298.07867431640625,299.04888916015625,293.1499938964844,293.1499938964844,281.25,23609.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3834741115570068,1.0,0.0,0.0,3.0007100105285645,3.000726222991944,6.008158379700035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.1162109375,0.0,847.4453735351562,1895.4371337890625,0.0,247.5502166748047,0.7509267926216125,1.0,0.0,3.0,1.0,0.0
17653140,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9981994628906,0.5436952114105225,0.050000000745058,0.0458582006394863,296.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9981994628906,0.5436952114105225,0.050000000745058,0.0482908934354782,296.7828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9981994628906,0.5436952114105225,0.050000000745058,0.0356674902141094,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9981994628906,0.5436952114105225,0.050000000745058,0.0482908934354782,296.7253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9981994628906,0.5436952114105225,0.050000000745058,0.2290712147951126,284.983642578125,284.95001220703125,299.2833251953125,295.2068176269531,298.0380554199219,297.0892639160156,282.9219055175781,1.0,0.1507366448640823,1.0,1.0,0.8296849727630615,1.0,-0.4886298477649688,0.2114635407924652,0.2771663069725036,0.0868472382426261,0.9252060055732728,0.9252060055732728,0.0,25.00287818908692,25.0,13782.888671875,0.0,27.41267776489257,1.0,281.2601318359375,282.2470092773437,298.312744140625,299.39764404296875,293.1499938964844,293.1499938964844,280.95001220703125,27837.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105968177318573,1.0,0.0,0.0,3.3681509494781494,3.368170976638794,7.569660738226958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.40576171875,0.0,1185.265625,1895.4371337890625,0.0,294.7099914550781,0.8344833850860596,1.0,0.0,3.0,1.0,0.0
