time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9981994628906,0.5436952114105225,0.050000000745058,0.0458582006394863,296.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9981994628906,0.5436952114105225,0.050000000745058,0.0482908934354782,296.7828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9981994628906,0.5436952114105225,0.050000000745058,0.0356674902141094,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9981994628906,0.5436952114105225,0.050000000745058,0.0482908934354782,296.7253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9981994628906,0.5436952114105225,0.050000000745058,0.2290712147951126,284.983642578125,284.95001220703125,299.2833251953125,295.2068176269531,298.0380554199219,297.0892639160156,282.9219055175781,1.0,0.1507366448640823,1.0,1.0,0.8296849727630615,1.0,-0.4886298477649688,0.2114635407924652,0.2771663069725036,0.0868472382426261,0.9252060055732728,0.9252060055732728,0.0,25.00287818908692,25.0,13782.888671875,0.0,27.41267776489257,1.0,281.2601318359375,282.2470092773437,298.312744140625,299.39764404296875,293.1499938964844,293.1499938964844,280.95001220703125,27837.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105968177318573,1.0,0.0,0.0,3.3681509494781494,3.368170976638794,7.569660738226958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.40576171875,0.0,1185.265625,1895.4371337890625,0.0,294.7099914550781,0.8344833850860596,1.0,0.0,3.0,1.0,0.0
17653260,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7020263671875,0.5436965823173523,0.050000000745058,0.0458581931889057,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7020263671875,0.5436965823173523,0.050000000745058,0.0482908859848976,296.7868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7020263671875,0.5436965823173523,0.050000000745058,0.0356674827635288,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7020263671875,0.5436965823173523,0.050000000745058,0.0482908859848976,296.7269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7020263671875,0.5436965823173523,0.050000000745058,0.229071170091629,284.6898803710937,284.95001220703125,299.3399963378906,295.233642578125,298.067138671875,297.0955810546875,282.6605529785156,1.0,0.1507355272769928,1.0,1.0,0.8259207606315613,1.0,-0.4886297583580017,0.2116754949092865,0.2769542634487152,0.0870266705751419,0.6531602144241333,0.6531602144241333,0.0,25.002317428588867,25.0,13663.458984375,0.0,27.41223526000977,1.0,280.9617614746094,282.05230712890625,298.3406677246094,299.46832275390625,293.1499938964844,293.1499938964844,281.25,52312.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385245442390442,1.0,0.0,0.0,2.942819595336914,2.942840337753296,5.778572926828929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.0283203125,0.0,977.9368286132812,1895.4371337890625,0.0,349.77227783203125,0.7603231072425842,1.0,0.0,3.0,1.0,0.0
17653320,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7020263671875,0.5436965823173523,0.050000000745058,0.0458581931889057,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7020263671875,0.5436965823173523,0.050000000745058,0.0482908859848976,296.7868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7020263671875,0.5436965823173523,0.050000000745058,0.0356674827635288,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7020263671875,0.5436965823173523,0.050000000745058,0.0482908859848976,296.7269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7020263671875,0.5436965823173523,0.050000000745058,0.229071170091629,284.6898803710937,284.95001220703125,299.3399963378906,295.233642578125,298.067138671875,297.0955810546875,282.6605529785156,1.0,0.1507355272769928,1.0,1.0,0.8259207606315613,1.0,-0.4886297583580017,0.2116754949092865,0.2769542634487152,0.0870266705751419,0.6531602144241333,0.6531602144241333,0.0,25.002317428588867,25.0,13663.458984375,0.0,27.41223526000977,1.0,280.9617614746094,282.05230712890625,298.3406677246094,299.46832275390625,293.1499938964844,293.1499938964844,281.25,52312.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385245442390442,1.0,0.0,0.0,2.942819595336914,2.942840337753296,5.778572926828929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.0283203125,0.0,977.9368286132812,1895.4371337890625,0.0,349.77227783203125,0.7603231072425842,1.0,0.0,3.0,1.0,0.0
17653380,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8778381347656,0.5436975359916687,0.050000000745058,0.0458581857383251,296.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8778381347656,0.5436975359916687,0.050000000745058,0.048290878534317,296.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8778381347656,0.5436975359916687,0.050000000745058,0.0356674753129482,296.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8778381347656,0.5436975359916687,0.050000000745058,0.048290878534317,296.728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8778381347656,0.5436975359916687,0.050000000745058,0.2290711253881454,284.8992004394531,284.95001220703125,299.3876037597656,295.2565002441406,298.091552734375,297.1006164550781,283.005615234375,1.0,0.1507347524166107,1.0,1.0,0.8227587938308716,1.0,-0.4886296689510345,0.2118571102619171,0.2767725586891174,0.0871852785348892,0.6771829128265381,0.6771829128265381,0.0,25.00192642211914,25.0,13326.482421875,0.0,27.41193199157715,1.0,281.2130126953125,282.546630859375,298.1407775878906,299.1371765136719,293.1499938964844,293.1499938964844,281.25,44417.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114893972873688,1.0,0.0,0.0,2.371935606002808,2.37195086479187,3.7540422681558994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.12646484375,0.0,562.795166015625,1895.4371337890625,0.0,296.3543395996094,0.6474252343177795,1.0,0.0,3.0,1.0,0.0
17653440,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9432067871094,0.543697714805603,0.050000000745058,0.0458581820130348,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9432067871094,0.543697714805603,0.050000000745058,0.0482908748090267,296.7919921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9432067871094,0.543697714805603,0.050000000745058,0.0356674753129482,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9432067871094,0.543697714805603,0.050000000745058,0.0482908748090267,296.72918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9432067871094,0.543697714805603,0.050000000745058,0.2290711253881454,284.9633178710937,284.95001220703125,299.39666748046875,295.2608947753906,298.0964050292969,297.1019287109375,283.0401306152344,1.0,0.1507346183061599,1.0,1.0,0.822156548500061,1.0,-0.4886296689510345,0.211892083287239,0.2767375707626343,0.0872163251042366,0.7183117270469666,0.7183117270469666,0.0,25.001859664916992,25.0,13506.2802734375,0.0,27.411880493164062,1.0,281.2247009277344,282.5372619628906,298.1467590332031,299.15533447265625,293.1499938964844,293.1499938964844,281.54998779296875,38256.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4079407751560211,1.0,0.0,0.0,2.469660758972168,2.469675779342652,4.069752321811393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.9208984375,0.0,585.1619262695312,1895.4371337890625,0.0,289.8563232421875,0.6578242778778076,1.0,0.0,3.0,1.0,0.0
17653500,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0760192871094,0.5436981916427612,0.050000000745058,0.0458581782877445,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0760192871094,0.5436981916427612,0.050000000745058,0.0482908710837364,296.7959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0760192871094,0.5436981916427612,0.050000000745058,0.0356674715876579,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0760192871094,0.5436981916427612,0.050000000745058,0.0482908710837364,296.73162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0760192871094,0.5436981916427612,0.050000000745058,0.2290711104869842,285.087646484375,284.95001220703125,299.42498779296875,295.2747497558594,298.1119079589844,297.1065673828125,283.1429443359375,1.0,0.1507342457771301,1.0,1.0,0.8202744126319885,1.0,-0.4886296093463897,0.2120021730661392,0.2766274511814117,0.0873150825500488,0.827934205532074,0.827934205532074,0.0,25.00166320800781,25.0,13307.951171875,0.0,27.41172981262207,1.0,281.45953369140625,282.59283447265625,298.1224975585937,299.0483703613281,293.1499938964844,293.1499938964844,281.54998779296875,28002.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.390758067369461,1.0,0.0,0.0,2.7545101642608643,2.754525184631348,5.062698846813873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.02978515625,0.0,701.2832641601562,1895.4371337890625,0.0,259.74090576171875,0.7019681334495544,1.0,0.0,3.0,1.0,0.0
17653560,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1898498535156,0.5436986684799194,0.050000000745058,0.0458581745624542,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1898498535156,0.5436986684799194,0.050000000745058,0.0482908673584461,296.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1898498535156,0.5436986684799194,0.050000000745058,0.0356674715876579,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1898498535156,0.5436986684799194,0.050000000745058,0.0482908673584461,296.73468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1898498535156,0.5436986684799194,0.050000000745058,0.2290710806846618,285.1722106933594,284.95001220703125,299.4533386230469,295.2886962890625,298.1277160644531,297.1117553710937,283.1929626464844,1.0,0.1507339030504226,1.0,1.0,0.8183941841125488,1.0,-0.4886295795440674,0.2121133953332901,0.2765161991119385,0.0874164029955864,0.9467966556549072,0.9467966556549072,0.0,25.00148582458496,25.0,13428.52734375,0.0,27.411596298217773,1.0,281.5278015136719,282.58843994140625,298.1874694824219,299.1591186523437,293.1499938964844,293.1499938964844,281.25,23843.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3827741742134094,1.0,0.0,0.0,3.031412124633789,3.031428337097168,6.131733698566677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.79150390625,0.0,872.1660766601562,1895.4371337890625,0.0,246.3940277099609,0.7576209306716919,1.0,0.0,3.0,1.0,0.0
17653620,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.5436995029449463,0.050000000745058,0.0458581708371639,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.5436995029449463,0.050000000745058,0.0482908599078655,296.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.5436995029449463,0.050000000745058,0.0356674641370773,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.5436995029449463,0.050000000745058,0.0482908599078655,296.7388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.5436995029449463,0.050000000745058,0.2290710508823394,285.0353698730469,284.95001220703125,299.5003356933594,295.3121643066406,298.1534729003906,297.1195983886719,282.9594116210937,1.0,0.1507334113121032,1.0,1.0,0.8152759075164795,1.0,-0.4886295199394226,0.2123005837202072,0.2763289213180542,0.0875904113054275,0.9590442180633544,0.9590442180633544,0.0,25.0012264251709,25.0,13864.8330078125,0.0,27.41140556335449,1.0,281.2685241699219,282.2684326171875,298.4112854003906,299.50103759765625,293.1499938964844,293.1499938964844,281.25,26317.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4055701196193695,1.0,0.0,0.0,3.3613672256469727,3.361387014389038,7.539200055362016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.58935546875,0.0,1168.4158935546875,1895.4371337890625,0.0,285.57257080078125,0.8320175409317017,1.0,0.0,3.0,1.0,0.0
17653680,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0008850097656,0.5436996221542358,0.050000000745058,0.0458581708371639,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0008850097656,0.5436996221542358,0.050000000745058,0.0482908599078655,296.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0008850097656,0.5436996221542358,0.050000000745058,0.0356674641370773,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0008850097656,0.5436996221542358,0.050000000745058,0.0482908599078655,296.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0008850097656,0.5436996221542358,0.050000000745058,0.2290710508823394,284.9867553710937,284.95001220703125,299.510009765625,295.3170471191406,298.1585998535156,297.12091064453125,282.926513671875,1.0,0.1507333219051361,1.0,1.0,0.8146337270736694,1.0,-0.4886294901371002,0.2123395800590515,0.2762899398803711,0.0876271873712539,0.932986617088318,0.932986617088318,0.0,25.00117874145508,25.0,13822.5458984375,0.0,27.4113712310791,1.0,281.2606811523437,282.24346923828125,298.4201354980469,299.50762939453125,293.1499938964844,293.1499938964844,280.95001220703125,27896.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4094492495059967,1.0,0.0,0.0,3.3924131393432617,3.3924331665039062,7.679107625335746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.65869140625,0.0,1208.6776123046875,1895.4371337890625,0.0,292.6057434082031,0.840076744556427,1.0,0.0,3.0,1.0,0.0
17653740,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.70458984375,0.543700635433197,0.050000000745058,0.0458581633865833,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.70458984375,0.543700635433197,0.050000000745058,0.0482908524572849,296.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.70458984375,0.543700635433197,0.050000000745058,0.035667460411787,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.70458984375,0.543700635433197,0.050000000745058,0.0482908524572849,296.74127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.70458984375,0.543700635433197,0.050000000745058,0.2290710210800171,284.6922302246094,284.95001220703125,299.5666809082031,295.3460388183594,298.18780517578125,297.126953125,282.6612854003906,1.0,0.1507328748703003,1.0,1.0,0.81087327003479,1.0,-0.4886294305324554,0.2125709354877472,0.2760584950447082,0.0878491103649139,0.6629023551940918,0.6629023551940918,0.0,25.00092887878418,25.0,13732.45703125,0.0,27.411191940307617,1.0,280.9613647460937,282.0386962890625,298.4520568847656,299.5834045410156,293.1499938964844,293.1499938964844,281.25,51531.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371874332427978,1.0,0.0,0.0,2.998687267303467,2.998708486557007,6.000061603117501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.6396484375,0.0,1017.5658569335938,1895.4371337890625,0.0,346.9477844238281,0.7711737751960754,1.0,0.0,3.0,1.0,0.0
17653800,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.70458984375,0.543700635433197,0.050000000745058,0.0458581633865833,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.70458984375,0.543700635433197,0.050000000745058,0.0482908524572849,296.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.70458984375,0.543700635433197,0.050000000745058,0.035667460411787,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.70458984375,0.543700635433197,0.050000000745058,0.0482908524572849,296.74127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.70458984375,0.543700635433197,0.050000000745058,0.2290710210800171,284.6922302246094,284.95001220703125,299.5666809082031,295.3460388183594,298.18780517578125,297.126953125,282.6612854003906,1.0,0.1507328748703003,1.0,1.0,0.81087327003479,1.0,-0.4886294305324554,0.2125709354877472,0.2760584950447082,0.0878491103649139,0.6629023551940918,0.6629023551940918,0.0,25.00092887878418,25.0,13732.45703125,0.0,27.411191940307617,1.0,280.9613647460937,282.0386962890625,298.4520568847656,299.5834045410156,293.1499938964844,293.1499938964844,281.25,51531.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371874332427978,1.0,0.0,0.0,2.998687267303467,2.998708486557007,6.000061603117501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.6396484375,0.0,1017.5658569335938,1895.4371337890625,0.0,346.9477844238281,0.7711737751960754,1.0,0.0,3.0,1.0,0.0
17653860,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9393615722656,0.543701708316803,0.050000000745058,0.0458581522107124,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9393615722656,0.543701708316803,0.050000000745058,0.0482908450067043,296.8173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9393615722656,0.543701708316803,0.050000000745058,0.0356674529612064,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9393615722656,0.543701708316803,0.050000000745058,0.0482908450067043,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9393615722656,0.543701708316803,0.050000000745058,0.2290709763765335,284.9594116210937,284.95001220703125,299.6233215332031,295.3757019042969,298.2171630859375,297.1329345703125,283.035888671875,1.0,0.1507325321435928,1.0,1.0,0.8071165680885315,1.0,-0.4886293411254883,0.2128074467182159,0.2758218944072723,0.088082306087017,0.7223900556564331,0.7223900556564331,0.0,25.00072479248047,25.0,13547.029296875,0.0,27.41105079650879,1.0,281.2257080078125,282.5201110839844,298.26239013671875,299.2750549316406,293.1499938964844,293.1499938964844,281.54998779296875,38531.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4067927002906799,1.0,0.0,0.0,2.509154796600342,2.5091700553894043,4.200957732791722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.326171875,0.0,608.75537109375,1895.4371337890625,0.0,287.77618408203125,0.6663005948066711,1.0,0.0,3.0,1.0,0.0
17653920,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9393615722656,0.543701708316803,0.050000000745058,0.0458581522107124,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9393615722656,0.543701708316803,0.050000000745058,0.0482908450067043,296.8173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9393615722656,0.543701708316803,0.050000000745058,0.0356674529612064,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9393615722656,0.543701708316803,0.050000000745058,0.0482908450067043,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9393615722656,0.543701708316803,0.050000000745058,0.2290709763765335,284.9594116210937,284.95001220703125,299.6233215332031,295.3757019042969,298.2171630859375,297.1329345703125,283.035888671875,1.0,0.1507325321435928,1.0,1.0,0.8071165680885315,1.0,-0.4886293411254883,0.2128074467182159,0.2758218944072723,0.088082306087017,0.7223900556564331,0.7223900556564331,0.0,25.00072479248047,25.0,13547.029296875,0.0,27.41105079650879,1.0,281.2257080078125,282.5201110839844,298.26239013671875,299.2750549316406,293.1499938964844,293.1499938964844,281.54998779296875,38531.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4067927002906799,1.0,0.0,0.0,2.509154796600342,2.5091700553894043,4.200957732791722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.326171875,0.0,608.75537109375,1895.4371337890625,0.0,287.77618408203125,0.6663005948066711,1.0,0.0,3.0,1.0,0.0
17653980,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1612243652344,0.5437027812004089,0.1203304752707481,0.0458581447601318,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1612243652344,0.5437027812004089,0.050000000745058,0.0482908338308334,296.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1612243652344,0.5437027812004089,0.050000000745058,0.0356674455106258,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1612243652344,0.5437027812004089,0.050000000745058,0.0482908338308334,296.7489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1612243652344,0.5437027812004089,0.050000000745058,0.2290709316730499,285.1700134277344,284.95001220703125,299.6765441894531,295.4042053222656,298.2465209960937,297.1416320800781,283.1967468261719,1.0,0.1507322639226913,1.0,1.0,0.8035893440246582,1.0,-0.4886292517185211,0.213034525513649,0.2755947113037109,0.0883120372891426,0.9413026571273804,0.9413026571273804,0.0,25.000566482543945,25.0,13477.05859375,0.0,27.410945892333984,1.0,281.5245361328125,282.5899963378906,298.2933044433594,299.2651672363281,293.1499938964844,293.1499938964844,281.54998779296875,24172.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3815707862377167,1.0,0.0,0.0,3.025991916656494,3.026008367538452,6.10982681337191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.734375,0.0,870.0641479492188,1895.4371337890625,0.0,244.4120483398437,0.7573081851005554,1.0,0.0,3.0,1.0,0.0
17654040,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.169677734375,0.5704061388969421,0.1205852776765823,0.0511520728468894,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1693115234375,0.5451619029045105,0.050000000745058,0.0482793748378753,296.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1693115234375,0.5451619029045105,0.050000000745058,0.0356589816510677,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1693115234375,0.5451619029045105,0.050000000745058,0.0482793748378753,296.7493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1693115234375,0.5451619029045105,0.050000000745058,0.2290165573358535,285.1771850585937,284.95001220703125,299.67999267578125,295.4060974121094,298.24853515625,297.1423645019531,283.198974609375,1.0,0.1507945209741592,1.0,1.0,0.803359866142273,1.0,-0.4948520362377167,0.2157292515039444,0.2791227996349334,0.0896784663200378,0.9552122950553894,0.9552122950553894,0.0,24.758787155151367,43.0,13554.1513671875,0.0,27.72993278503418,1.0,281.5288391113281,282.5860595703125,298.3049621582031,299.2807922363281,293.1499938964844,293.1499938964844,281.25,23915.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3812583088874817,1.0,0.0,0.0,3.0590949058532715,3.0591115951538086,6.244234782570857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.2578125,0.0,893.982177734375,1895.4371337890625,0.0,243.89859008789065,0.7641181945800781,1.0,0.0,3.0,1.0,0.0
17654100,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.17645263671875,0.7368335723876953,0.1159961596131324,0.1033091470599174,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1810913085937,0.5536217093467712,0.050000000745058,0.0482163988053798,296.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1810913085937,0.5536217093467712,0.050000000745058,0.0356124676764011,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1810913085937,0.5536217093467712,0.050000000745058,0.0482163988053798,296.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1810913085937,0.5536217093467712,0.050000000745058,0.2287178337574005,285.17852783203125,284.95001220703125,299.7083435058594,295.42156982421875,298.24444580078125,297.128173828125,283.1537475585937,1.0,0.154643028974533,1.0,1.0,0.8014815449714661,1.0,-0.5569079518318176,0.2410343140363693,0.3158736526966095,0.1071796789765358,1.0,1.0,0.0,23.720935821533203,43.0,15456.017578125,0.0,32.28479766845703,1.0,281.3088684082031,282.45806884765625,298.4917297363281,299.6281433105469,293.1499938964844,293.1499938964844,281.25,24372.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3965369164943695,1.0,0.0,0.0,3.286017656326294,3.286036252975464,7.204985763564764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.19091796875,0.0,1086.3458251953125,1895.4371337890625,0.0,269.6393127441406,0.8139662146568298,1.0,0.0,3.0,1.0,0.0
17654160,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1100769042969,0.72376948595047,0.1111719235777854,0.1029084101319313,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1224670410156,0.5417566895484924,0.050000000745058,0.0483061484992504,296.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1224670410156,0.5417566895484924,0.050000000745058,0.0356787554919719,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1224670410156,0.5417566895484924,0.050000000745058,0.0483061484992504,296.7505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1224670410156,0.5417566895484924,0.050000000745058,0.2291435748338699,285.114013671875,284.95001220703125,299.7366638183594,295.437255859375,298.2352905273437,297.0912780761719,283.0827331542969,1.0,0.1596492826938629,1.0,1.0,0.7999348640441895,1.0,-0.5572345852851868,0.2412512302398681,0.3159833252429962,0.1074742227792739,1.0,1.0,0.0,25.998966217041016,31.0,15577.0576171875,0.0,34.474239349365234,1.0,281.2602233886719,282.3526611328125,298.59161376953125,299.756103515625,293.1499938964844,293.1499938964844,280.95001220703125,26691.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4170631766319275,1.0,0.0,0.0,3.441291093826294,3.4413115978240967,7.901983849478711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.17919921875,0.0,1247.462158203125,1895.4371337890625,0.0,306.7796630859375,0.8509418964385986,1.0,0.0,3.0,1.0,0.0
17654220,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.24591064453125,0.7078680396080017,0.1088825091719627,0.0991149097681045,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.5352408289909363,0.050000000745058,0.0483613088726997,296.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.5352408289909363,0.050000000745058,0.0357194989919662,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.5352408289909363,0.050000000745058,0.0483613088726997,296.7458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.5352408289909363,0.050000000745058,0.2294052243232727,284.85693359375,284.95001220703125,299.78375244140625,295.4638061523437,298.2415466308594,297.0621337890625,282.7918701171875,1.0,0.161373883485794,1.0,1.0,0.797363817691803,1.0,-0.5531756281852722,0.2397837340831756,0.3133918941020965,0.106554239988327,0.8820756077766418,0.8820756077766418,0.0,27.358625411987305,31.0,15786.4765625,0.0,35.3610725402832,1.0,280.9661560058594,282.031494140625,298.6627197265625,299.9247436523437,293.1499938964844,293.1499938964844,280.95001220703125,33007.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4553297162055969,1.0,0.0,0.0,3.568035125732422,3.5680577754974365,8.494768053424195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.85107421875,0.0,1421.986083984375,1895.4371337890625,0.0,387.1560363769531,0.8824278116226196,1.0,0.0,3.0,1.0,0.0
17654280,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.86993408203125,0.7075006365776062,0.1087827458977699,0.0989245474338531,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.97723388671875,0.5353343486785889,0.050000000745058,0.0483604855835437,296.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.97723388671875,0.5353343486785889,0.050000000745058,0.0357188880443573,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.97723388671875,0.5353343486785889,0.050000000745058,0.0483604855835437,296.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.97723388671875,0.5353343486785889,0.050000000745058,0.2294013202190399,284.8123474121094,284.95001220703125,299.7933349609375,295.46929931640625,298.24468994140625,297.05975341796875,282.7684020996094,1.0,0.1612497270107269,1.0,1.0,0.7968415021896362,1.0,-0.5529396533966064,0.239727109670639,0.313212513923645,0.1065313816070556,0.838657021522522,0.838657021522522,0.0,27.335634231567383,25.0,15703.3642578125,0.0,35.316192626953125,1.0,280.9591979980469,282.02496337890625,298.6390380859375,299.8907775878906,293.1499938964844,293.1499938964844,281.25,36112.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585345685482025,1.0,0.0,0.0,3.528120517730713,3.528143405914306,8.305773917527404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.60693359375,0.0,1402.5660400390625,1895.4371337890625,0.0,394.7088928222656,0.8753443956375122,1.0,0.0,3.0,1.0,0.0
17654340,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9759826660156,0.7102339863777161,0.1095337718725204,0.0990922376513481,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9551696777344,0.5373257398605347,0.050000000745058,0.0483431555330753,296.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9551696777344,0.5373257398605347,0.050000000745058,0.0357060879468917,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9551696777344,0.5373257398605347,0.050000000745058,0.0483431555330753,296.73883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9551696777344,0.5373257398605347,0.050000000745058,0.2293191105127334,284.9701843261719,284.95001220703125,299.8500061035156,295.502197265625,298.2663879394531,297.05194091796875,283.00738525390625,1.0,0.1602789014577865,1.0,1.0,0.793748140335083,1.0,-0.5529848337173462,0.2399843633174896,0.3130004703998565,0.1068061739206314,0.8765981197357178,0.8765981197357178,0.0,26.89750099182129,25.0,15325.0654296875,0.0,34.908634185791016,1.0,281.2394104003906,282.3169860839844,298.44781494140625,299.5921630859375,293.1499938964844,293.1499938964844,281.54998779296875,34925.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408586919307709,1.0,0.0,0.0,3.3931596279144287,3.393181085586548,7.68248753502121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.84375,0.0,1258.2823486328125,1895.4371337890625,0.0,354.75341796875,0.8491965532302856,1.0,0.0,3.0,1.0,0.0
17654400,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9759826660156,0.7102339863777161,0.1095337718725204,0.0990922376513481,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9551696777344,0.5373257398605347,0.050000000745058,0.0483431555330753,296.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9551696777344,0.5373257398605347,0.050000000745058,0.0357060879468917,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9551696777344,0.5373257398605347,0.050000000745058,0.0483431555330753,296.73883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9551696777344,0.5373257398605347,0.050000000745058,0.2293191105127334,284.9701843261719,284.95001220703125,299.8500061035156,295.502197265625,298.2663879394531,297.05194091796875,283.00738525390625,1.0,0.1602789014577865,1.0,1.0,0.793748140335083,1.0,-0.5529848337173462,0.2399843633174896,0.3130004703998565,0.1068061739206314,0.8765981197357178,0.8765981197357178,0.0,26.89750099182129,25.0,15325.0654296875,0.0,34.908634185791016,1.0,281.2394104003906,282.3169860839844,298.44781494140625,299.5921630859375,293.1499938964844,293.1499938964844,281.54998779296875,34925.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408586919307709,1.0,0.0,0.0,3.3931596279144287,3.393181085586548,7.68248753502121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.84375,0.0,1258.2823486328125,1895.4371337890625,0.0,354.75341796875,0.8491965532302856,1.0,0.0,3.0,1.0,0.0
17654460,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2160949707031,0.7167866826057434,0.1117918416857719,0.1008141785860061,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.19757080078125,0.5395689606666565,0.050000000745058,0.0483241602778434,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.19757080078125,0.5395689606666565,0.050000000745058,0.0356920585036277,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.19757080078125,0.5395689606666565,0.050000000745058,0.0483241602778434,296.7416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.19757080078125,0.5395689606666565,0.050000000745058,0.2292290031909942,285.211181640625,284.95001220703125,299.9037170410156,295.5334167480469,298.2939453125,297.0563659667969,283.2398986816406,1.0,0.1595883518457412,1.0,1.0,0.790123462677002,1.0,-0.5548804998397827,0.2410456091165542,0.3138348758220672,0.1076588779687881,1.0,1.0,0.0,26.434356689453125,25.0,15121.701171875,0.0,34.65738296508789,1.0,281.5411682128906,282.5279235839844,298.4391174316406,299.5290832519531,293.1499938964844,293.1499938964844,281.25,30109.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4157853126525879,1.0,0.0,0.0,3.654979944229126,3.65500283241272,8.913808073884866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.57958984375,0.0,1494.5789794921875,1895.4371337890625,0.0,304.3650207519531,0.9018182158470154,1.0,0.0,3.0,1.0,0.0
17654520,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2160949707031,0.7167866826057434,0.1117918416857719,0.1008141785860061,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.19757080078125,0.5395689606666565,0.050000000745058,0.0483241602778434,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.19757080078125,0.5395689606666565,0.050000000745058,0.0356920585036277,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.19757080078125,0.5395689606666565,0.050000000745058,0.0483241602778434,296.7416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.19757080078125,0.5395689606666565,0.050000000745058,0.2292290031909942,285.211181640625,284.95001220703125,299.9037170410156,295.5334167480469,298.2939453125,297.0563659667969,283.2398986816406,1.0,0.1595883518457412,1.0,1.0,0.790123462677002,1.0,-0.5548804998397827,0.2410456091165542,0.3138348758220672,0.1076588779687881,1.0,1.0,0.0,26.434356689453125,25.0,15121.701171875,0.0,34.65738296508789,1.0,281.5411682128906,282.5279235839844,298.4391174316406,299.5290832519531,293.1499938964844,293.1499938964844,281.25,30109.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4157853126525879,1.0,0.0,0.0,3.654979944229126,3.65500283241272,8.913808073884866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.57958984375,0.0,1494.5789794921875,1895.4371337890625,0.0,304.3650207519531,0.9018182158470154,1.0,0.0,3.0,1.0,0.0
17654580,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0524597167969,0.7234874963760376,0.114188551902771,0.1029819026589393,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0762023925781,0.541331946849823,0.050000000745058,0.0483096055686473,296.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0762023925781,0.541331946849823,0.050000000745058,0.0356813110411167,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0762023925781,0.541331946849823,0.050000000745058,0.0483096055686473,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0762023925781,0.541331946849823,0.050000000745058,0.2291599810123443,285.0594787597656,284.95001220703125,299.9480895996094,295.558349609375,298.3203125,297.0664367675781,283.0156555175781,1.0,0.1591088771820068,1.0,1.0,0.786788821220398,1.0,-0.557351291179657,0.2423212677240371,0.3150300085544586,0.1086836829781532,1.0,1.0,0.0,26.08932304382324,25.0,15621.482421875,0.0,34.57156753540039,1.0,281.25885009765625,282.2519226074219,298.6409912109375,299.8374328613281,293.1499938964844,293.1499938964844,281.25,32248.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373024702072143,1.0,0.0,0.0,3.782508611679077,3.782533407211304,9.546697583573405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.15234375,0.0,1656.5615234375,1895.4371337890625,0.0,347.19000244140625,0.9322853088378906,1.0,0.0,3.0,1.0,0.0
17654640,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0364685058594,0.7240209579467773,0.1143848523497581,0.1031605079770088,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0578918457031,0.5414696335792542,0.050000000745058,0.0483084842562675,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0578918457031,0.5414696335792542,0.050000000745058,0.0356804803013801,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0578918457031,0.5414696335792542,0.050000000745058,0.0483084842562675,296.7521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0578918457031,0.5414696335792542,0.050000000745058,0.2291546463966369,285.04254150390625,284.95001220703125,299.95172119140625,295.56036376953125,298.322509765625,297.0673217773437,283.006591796875,1.0,0.1590733379125595,1.0,1.0,0.7864988446235657,1.0,-0.5575555562973022,0.2424278259277343,0.3151277303695678,0.1087715551257133,1.0,1.0,0.0,26.06284713745117,25.0,15615.064453125,0.0,34.56633758544922,1.0,281.2566833496094,282.24591064453125,298.6420593261719,299.8373107910156,293.1499938964844,293.1499938964844,280.95001220703125,32395.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385338127613067,1.0,0.0,0.0,3.791095972061157,3.791120767593384,9.5900941232685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.3408203125,0.0,1667.8697509765625,1895.4371337890625,0.0,349.7919311523437,0.9343301653862,1.0,0.0,3.0,1.0,0.0
17654700,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9061279296875,0.7272574305534363,0.1156122013926506,0.104263886809349,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.93524169921875,0.5422848463058472,0.050000000745058,0.0483018718659877,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.93524169921875,0.5422848463058472,0.050000000745058,0.0356756001710891,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.93524169921875,0.5422848463058472,0.050000000745058,0.0483018718659877,296.7585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.93524169921875,0.5422848463058472,0.050000000745058,0.2291232943534851,284.91583251953125,284.95001220703125,299.97369384765625,295.5723571777344,298.3359680175781,297.0729675292969,282.8326416015625,1.0,0.1588712334632873,1.0,1.0,0.7846865057945251,1.0,-0.558820366859436,0.2430890053510666,0.3157313764095306,0.1093233898282051,0.9525998830795288,0.9525998830795288,0.0,25.90770149230957,25.0,16100.66796875,0.0,34.542083740234375,1.0,280.9959716796875,282.0222473144531,298.7108459472656,300.00927734375,293.1499938964844,293.1499938964844,280.95001220703125,33959.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4554498195648193,1.0,0.0,0.0,3.827301502227783,3.827327013015747,9.774141744856024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.4453125,0.0,1723.506103515625,1895.4371337890625,0.0,387.43646240234375,0.9427406191825868,1.0,0.0,3.0,1.0,0.0
17654760,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.76531982421875,0.7303287982940674,0.1168062537908554,0.1053390055894851,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.786865234375,0.5430241823196411,0.050000000745058,0.048295933753252,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.786865234375,0.5430241823196411,0.050000000745058,0.0356712117791175,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.786865234375,0.5430241823196411,0.050000000745058,0.048295933753252,296.7654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.786865234375,0.5430241823196411,0.050000000745058,0.2290951162576675,284.7712707519531,284.95001220703125,299.994384765625,295.5833740234375,298.3489074707031,297.0786437988281,282.7418518066406,1.0,0.1587009727954864,1.0,1.0,0.7829219102859497,1.0,-0.5600573420524597,0.2437344342470169,0.3163228929042816,0.1098746880888938,0.8175902962684631,0.8175902962684631,0.0,25.76944732666016,25.0,15890.9306640625,0.0,34.53084182739258,1.0,280.95654296875,281.9848327636719,298.6763000488281,299.9287414550781,293.1499938964844,293.1499938964844,281.25,41947.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462952047586441,1.0,0.0,0.0,3.68324613571167,3.683271646499634,9.052213272298104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.36767578125,0.0,1615.3746337890625,1895.4371337890625,0.0,405.3582763671875,0.9139230847358704,1.0,0.0,3.0,1.0,0.0
17654820,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.7362627387046814,0.1195733323693275,0.1075207740068435,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9345703125,0.5442671775817871,0.050000000745058,0.0482860691845417,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9345703125,0.5442671775817871,0.050000000745058,0.0356639251112937,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9345703125,0.5442671775817871,0.050000000745058,0.0482860691845417,296.7805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9345703125,0.5442671775817871,0.050000000745058,0.2290483266115188,284.9549560546875,284.95001220703125,300.0279846191406,295.6006774902344,298.37237548828125,297.09197998046875,283.0082397460937,1.0,0.158471867442131,1.0,1.0,0.7797930836677551,1.0,-0.5625869035720825,0.2450172901153564,0.3175696134567261,0.1109719052910804,0.8649213910102844,0.8649213910102844,0.0,25.54452514648437,25.0,15580.40625,0.0,34.56227493286133,1.0,281.2356262207031,282.3114013671875,298.51873779296875,299.66424560546875,293.1499938964844,293.1499938964844,281.25,37944.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4414503276348114,1.0,0.0,0.0,3.446688413619995,3.4467108249664307,7.926789749035379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.27001953125,0.0,1332.259765625,1895.4371337890625,0.0,356.0263671875,0.8645645380020142,1.0,0.0,3.0,1.0,0.0
17654880,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0672912597656,0.7372019290924072,0.1199807301163673,0.10788045078516,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1821594238281,0.5444356203079224,0.050000000745058,0.0482847429811954,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1821594238281,0.5444356203079224,0.050000000745058,0.0356629453599453,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1821594238281,0.5444356203079224,0.050000000745058,0.0482847429811954,296.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1821594238281,0.5444356203079224,0.050000000745058,0.229042038321495,284.98114013671875,284.95001220703125,300.0320129394531,295.6026916503906,298.3757019042969,297.0944519042969,283.0210876464844,1.0,0.1584500521421432,1.0,1.0,0.7793927788734436,1.0,-0.563006579875946,0.2452212125062942,0.317785382270813,0.111141562461853,0.8841413259506226,0.8841413259506226,0.0,25.51504898071289,25.0,15630.1279296875,0.0,34.57493209838867,1.0,281.24005126953125,282.3129272460937,298.5235595703125,299.6736145019531,293.1499938964844,293.1499938964844,281.54998779296875,36133.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399113953113556,1.0,0.0,0.0,3.47546648979187,3.4754889011383057,8.059711831265304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.68896484375,0.0,1348.47265625,1895.4371337890625,0.0,352.7240600585937,0.8689641356468201,1.0,0.0,3.0,1.0,0.0
17654940,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.239501953125,0.7459848523139954,0.1239117011427879,0.1113039404153823,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2196044921875,0.5458694696426392,0.050000000745058,0.0482735633850097,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2196044921875,0.5458694696426392,0.050000000745058,0.0356546901166439,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2196044921875,0.5458694696426392,0.050000000745058,0.0482735633850097,296.806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2196044921875,0.5458694696426392,0.050000000745058,0.2289889901876449,285.233642578125,284.95001220703125,300.0649719238281,295.6185607910156,298.4039306640625,297.11688232421875,283.2626953125,1.0,0.1583189964294433,1.0,1.0,0.7758636474609375,1.0,-0.5670146346092224,0.2471433877944946,0.3198712468147278,0.1127588972449302,1.0,1.0,0.0,25.27133560180664,25.0,15465.796875,0.0,34.73178482055664,1.0,281.5416564941406,282.5347595214844,298.53582763671875,299.6430969238281,293.1499938964844,293.1499938964844,281.25,31066.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.417703777551651,1.0,0.0,0.0,3.7124485969543457,3.712472438812256,9.196322707794024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.96728515625,0.0,1566.2193603515625,1895.4371337890625,0.0,307.99578857421875,0.91554456949234,1.0,0.0,3.0,1.0,0.0
17655000,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.239501953125,0.7459848523139954,0.1239117011427879,0.1113039404153823,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2196044921875,0.5458694696426392,0.050000000745058,0.0482735633850097,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2196044921875,0.5458694696426392,0.050000000745058,0.0356546901166439,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2196044921875,0.5458694696426392,0.050000000745058,0.0482735633850097,296.806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2196044921875,0.5458694696426392,0.050000000745058,0.2289889901876449,285.233642578125,284.95001220703125,300.0649719238281,295.6185607910156,298.4039306640625,297.11688232421875,283.2626953125,1.0,0.1583189964294433,1.0,1.0,0.7758636474609375,1.0,-0.5670146346092224,0.2471433877944946,0.3198712468147278,0.1127588972449302,1.0,1.0,0.0,25.27133560180664,25.0,15465.796875,0.0,34.73178482055664,1.0,281.5416564941406,282.5347595214844,298.53582763671875,299.6430969238281,293.1499938964844,293.1499938964844,281.25,31066.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.417703777551651,1.0,0.0,0.0,3.7124485969543457,3.712472438812256,9.196322707794024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.96728515625,0.0,1566.2193603515625,1895.4371337890625,0.0,307.99578857421875,0.91554456949234,1.0,0.0,3.0,1.0,0.0
