time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0629577636719,0.7549374103546143,0.1277578026056289,0.1148598417639732,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.085693359375,0.5471298694610596,0.050000000745058,0.0482638850808143,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.085693359375,0.5471298694610596,0.050000000745058,0.0356475412845611,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.085693359375,0.5471298694610596,0.050000000745058,0.0482638850808143,296.83221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.085693359375,0.5471298694610596,0.050000000745058,0.2289430946111679,285.0700378417969,284.95001220703125,300.0935974121094,295.6312561035156,298.4303894042969,297.1399230957031,283.0350646972656,1.0,0.1582884192466735,1.0,1.0,0.7723758816719055,1.0,-0.5711953043937683,0.2491290867328643,0.3220662176609039,0.1144832894206047,1.0,1.0,0.0,25.06818389892578,25.0,16004.732421875,0.0,34.94474029541016,1.0,281.2553100585937,282.25909423828125,298.7293395996094,299.9510192871094,293.1499938964844,293.1499938964844,280.95001220703125,32995.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4439730644226074,1.0,0.0,0.0,3.826027631759644,3.826052904129028,9.767636584001591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.69091796875,0.0,1714.3997802734375,1895.4371337890625,0.0,361.50189208984375,0.942647099494934,1.0,0.0,3.0,1.0,0.0
17655120,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0629577636719,0.7549374103546143,0.1277578026056289,0.1148598417639732,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.085693359375,0.5471298694610596,0.050000000745058,0.0482638850808143,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.085693359375,0.5471298694610596,0.050000000745058,0.0356475412845611,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.085693359375,0.5471298694610596,0.050000000745058,0.0482638850808143,296.83221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.085693359375,0.5471298694610596,0.050000000745058,0.2289430946111679,285.0700378417969,284.95001220703125,300.0935974121094,295.6312561035156,298.4303894042969,297.1399230957031,283.0350646972656,1.0,0.1582884192466735,1.0,1.0,0.7723758816719055,1.0,-0.5711953043937683,0.2491290867328643,0.3220662176609039,0.1144832894206047,1.0,1.0,0.0,25.06818389892578,25.0,16004.732421875,0.0,34.94474029541016,1.0,281.2553100585937,282.25909423828125,298.7293395996094,299.9510192871094,293.1499938964844,293.1499938964844,280.95001220703125,32995.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4439730644226074,1.0,0.0,0.0,3.826027631759644,3.826052904129028,9.767636584001591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.69091796875,0.0,1714.3997802734375,1895.4371337890625,0.0,361.50189208984375,0.942647099494934,1.0,0.0,3.0,1.0,0.0
17655180,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7940673828125,0.7627469897270203,0.1311922371387481,0.1179995983839035,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8162536621094,0.5480993390083313,0.050000000745058,0.0482565350830554,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8162536621094,0.5480993390083313,0.050000000745058,0.0356421135365963,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8162536621094,0.5480993390083313,0.050000000745058,0.0482565350830554,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8162536621094,0.5480993390083313,0.050000000745058,0.2289082258939743,284.80059814453125,284.95001220703125,300.1181640625,295.6410522460937,298.4533996582031,297.159912109375,282.7726135253906,1.0,0.1583291888236999,1.0,1.0,0.7688881754875183,1.0,-0.5748974084854126,0.2509097158908844,0.3239876925945282,0.1161405965685844,0.8489779233932495,0.8489779233932495,0.0,24.92045211791992,25.0,16345.1123046875,0.0,35.16520309448242,1.0,280.956787109375,281.9947814941406,298.7418212890625,300.02606201171875,293.1499938964844,293.1499938964844,281.25,40332.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700186550617218,1.0,0.0,0.0,3.759084463119507,3.75911021232605,9.428821954315936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.85400390625,0.0,1691.3385009765625,1895.4371337890625,0.0,422.992919921875,0.9301616549491882,1.0,0.0,3.0,1.0,0.0
17655240,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7940673828125,0.7627469897270203,0.1311922371387481,0.1179995983839035,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8162536621094,0.5480993390083313,0.050000000745058,0.0482565350830554,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8162536621094,0.5480993390083313,0.050000000745058,0.0356421135365963,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8162536621094,0.5480993390083313,0.050000000745058,0.0482565350830554,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8162536621094,0.5480993390083313,0.050000000745058,0.2289082258939743,284.80059814453125,284.95001220703125,300.1181640625,295.6410522460937,298.4533996582031,297.159912109375,282.7726135253906,1.0,0.1583291888236999,1.0,1.0,0.7688881754875183,1.0,-0.5748974084854126,0.2509097158908844,0.3239876925945282,0.1161405965685844,0.8489779233932495,0.8489779233932495,0.0,24.92045211791992,25.0,16345.1123046875,0.0,35.16520309448242,1.0,280.956787109375,281.9947814941406,298.7418212890625,300.02606201171875,293.1499938964844,293.1499938964844,281.25,40332.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700186550617218,1.0,0.0,0.0,3.759084463119507,3.75911021232605,9.428821954315936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.85400390625,0.0,1691.3385009765625,1895.4371337890625,0.0,422.992919921875,0.9301616549491882,1.0,0.0,3.0,1.0,0.0
17655300,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.85992431640625,0.7665777802467346,0.1330377608537674,0.1195556446909904,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.83612060546875,0.5485320091247559,0.050000000745058,0.0482532791793346,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.83612060546875,0.5485320091247559,0.050000000745058,0.0356397069990634,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.83612060546875,0.5485320091247559,0.050000000745058,0.0482532791793346,296.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.83612060546875,0.5485320091247559,0.050000000745058,0.2288927882909774,284.8495178222656,284.95001220703125,300.12908935546875,295.6449279785156,298.46435546875,297.1700134277344,282.9284973144531,1.0,0.1583716422319412,1.0,1.0,0.7671443223953247,1.0,-0.5767355561256409,0.2517919242382049,0.3249436616897583,0.1169921457767486,0.8322857022285461,0.8322857022285461,0.0,24.85746192932129,25.0,15817.63671875,0.0,35.28513717651367,1.0,281.2019958496094,282.2380676269531,298.5997314453125,299.75390625,293.1499938964844,293.1499938964844,281.25,43297.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579906463623047,1.0,0.0,0.0,3.560889482498169,3.5609140396118164,8.460777962682187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.06103515625,0.0,1489.5404052734375,1895.4371337890625,0.0,393.4168701171875,0.8922597169876099,1.0,0.0,3.0,1.0,0.0
17655360,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.010498046875,0.7710375785827637,0.1352342814207077,0.1213753074407577,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9843139648437,0.5490156412124634,0.050000000745058,0.0482496581971645,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9843139648437,0.5490156412124634,0.050000000745058,0.0356370359659194,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9843139648437,0.5490156412124634,0.050000000745058,0.0482496581971645,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9843139648437,0.5490156412124634,0.050000000745058,0.2288756072521209,285.0022888183594,284.95001220703125,300.1390991210937,295.6481628417969,298.4760437011719,297.1820678710937,283.0390319824219,1.0,0.1584316492080688,1.0,1.0,0.7654212713241577,1.0,-0.5788867473602295,0.2528001964092254,0.326086550951004,0.1179496273398399,0.9285699725151062,0.9285699725151062,0.0,24.78843116760254,25.0,16103.0546875,0.0,35.430450439453125,1.0,281.2424011230469,282.3013916015625,298.5755920410156,299.7593994140625,293.1499938964844,293.1499938964844,280.95001220703125,35189.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4485924243927002,1.0,0.0,0.0,3.628886222839356,3.628909826278688,8.786986995801271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.93603515625,0.0,1503.775390625,1895.4371337890625,0.0,371.7340087890625,0.9021831154823304,1.0,0.0,3.0,1.0,0.0
17655420,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.840576171875,0.7805198431015015,0.1394966095685959,0.1252879798412323,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8627014160156,0.5499704480171204,0.050000000745058,0.0482425689697265,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8627014160156,0.5499704480171204,0.050000000745058,0.0356317982077598,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8627014160156,0.5499704480171204,0.050000000745058,0.0482425689697265,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8627014160156,0.5499704480171204,0.050000000745058,0.2288419753313064,284.84747314453125,284.95001220703125,300.1566772460937,295.6528625488281,298.49835205078125,297.2068176269531,282.8199157714844,1.0,0.1586000621318817,1.0,1.0,0.761975109577179,1.0,-0.5835188031196594,0.2549363076686859,0.3285824656486511,0.1200443282723426,0.831326425075531,0.831326425075531,0.0,24.658477783203125,25.0,16546.935546875,0.0,35.76325225830078,1.0,280.95654296875,282.0489501953125,298.6976928710937,299.9623107910156,293.1499938964844,293.1499938964844,281.25,39645.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626324772834778,1.0,0.0,0.0,3.615431070327759,3.615455389022827,8.721947324374923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.93212890625,0.0,1522.063232421875,1895.4371337890625,0.0,404.578369140625,0.8979000449180603,1.0,0.0,3.0,1.0,0.0
17655480,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.840576171875,0.7805198431015015,0.1394966095685959,0.1252879798412323,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8627014160156,0.5499704480171204,0.050000000745058,0.0482425689697265,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8627014160156,0.5499704480171204,0.050000000745058,0.0356317982077598,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8627014160156,0.5499704480171204,0.050000000745058,0.0482425689697265,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8627014160156,0.5499704480171204,0.050000000745058,0.2288419753313064,284.84747314453125,284.95001220703125,300.1566772460937,295.6528625488281,298.49835205078125,297.2068176269531,282.8199157714844,1.0,0.1586000621318817,1.0,1.0,0.761975109577179,1.0,-0.5835188031196594,0.2549363076686859,0.3285824656486511,0.1200443282723426,0.831326425075531,0.831326425075531,0.0,24.658477783203125,25.0,16546.935546875,0.0,35.76325225830078,1.0,280.95654296875,282.0489501953125,298.6976928710937,299.9623107910156,293.1499938964844,293.1499938964844,281.25,39645.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626324772834778,1.0,0.0,0.0,3.615431070327759,3.615455389022827,8.721947324374923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.93212890625,0.0,1522.063232421875,1895.4371337890625,0.0,404.578369140625,0.8979000449180603,1.0,0.0,3.0,1.0,0.0
17655540,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0543212890625,0.7897115349769592,0.1440341025590896,0.1291553676128387,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.02960205078125,0.5508131384849548,0.050000000745058,0.0482363700866699,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.02960205078125,0.5508131384849548,0.050000000745058,0.035627219825983,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.02960205078125,0.5508131384849548,0.050000000745058,0.0482363700866699,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.02960205078125,0.5508131384849548,0.050000000745058,0.228812575340271,285.046630859375,284.95001220703125,300.1712646484375,295.6554260253906,298.5194396972656,297.2319030761719,283.07769775390625,1.0,0.1588173508644104,1.0,1.0,0.7585289478302002,1.0,-0.5881043076515198,0.257015973329544,0.3310883343219757,0.1222755014896392,0.9398680925369264,0.9398680925369264,0.0,24.552955627441406,25.0,16349.625,0.0,36.1180305480957,1.0,281.240478515625,282.3357849121094,298.595703125,299.7818603515625,293.1499938964844,293.1499938964844,280.95001220703125,33226.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4448757171630859,1.0,0.0,0.0,3.5644407272338867,3.5644633769989014,8.477661594952224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.1513671875,0.0,1419.7821044921875,1895.4371337890625,0.0,363.4801940917969,0.8858591318130493,1.0,0.0,3.0,1.0,0.0
17655600,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0543212890625,0.7897115349769592,0.1440341025590896,0.1291553676128387,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.02960205078125,0.5508131384849548,0.050000000745058,0.0482363700866699,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.02960205078125,0.5508131384849548,0.050000000745058,0.035627219825983,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.02960205078125,0.5508131384849548,0.050000000745058,0.0482363700866699,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.02960205078125,0.5508131384849548,0.050000000745058,0.228812575340271,285.046630859375,284.95001220703125,300.1712646484375,295.6554260253906,298.5194396972656,297.2319030761719,283.07769775390625,1.0,0.1588173508644104,1.0,1.0,0.7585289478302002,1.0,-0.5881043076515198,0.257015973329544,0.3310883343219757,0.1222755014896392,0.9398680925369264,0.9398680925369264,0.0,24.552955627441406,25.0,16349.625,0.0,36.1180305480957,1.0,281.240478515625,282.3357849121094,298.595703125,299.7818603515625,293.1499938964844,293.1499938964844,280.95001220703125,33226.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4448757171630859,1.0,0.0,0.0,3.5644407272338867,3.5644633769989014,8.477661594952224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.1513671875,0.0,1419.7821044921875,1895.4371337890625,0.0,363.4801940917969,0.8858591318130493,1.0,0.0,3.0,1.0,0.0
17655660,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8699035644531,0.7996741533279419,0.1486650109291076,0.1334301084280014,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8938293457031,0.5516922473907471,0.050000000745058,0.0482299625873565,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8938293457031,0.5516922473907471,0.050000000745058,0.0356224849820137,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8938293457031,0.5516922473907471,0.050000000745058,0.0482299625873565,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8938293457031,0.5516922473907471,0.050000000745058,0.2287821769714355,284.8775329589844,284.95001220703125,300.18316650390625,295.6560974121094,298.5398254394531,297.2586975097656,282.8479309082031,1.0,0.1590875685214996,1.0,1.0,0.7551226615905762,1.0,-0.593177080154419,0.2592376172542572,0.3339394629001617,0.1248435527086258,0.8569667339324951,0.8569667339324951,0.0,24.44983291625977,25.0,16829.625,0.0,36.52719497680664,1.0,280.9567565917969,282.0672912597656,298.7259521484375,300.0078430175781,293.1499938964844,293.1499938964844,281.25,37234.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644246995449066,1.0,0.0,0.0,3.623111248016357,3.623135328292847,8.759042771089298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.73828125,0.0,1512.63037109375,1895.4371337890625,0.0,408.9714965820313,0.8981914520263672,1.0,0.0,3.0,1.0,0.0
17655720,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8699035644531,0.7996741533279419,0.1486650109291076,0.1334301084280014,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8938293457031,0.5516922473907471,0.050000000745058,0.0482299625873565,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8938293457031,0.5516922473907471,0.050000000745058,0.0356224849820137,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8938293457031,0.5516922473907471,0.050000000745058,0.0482299625873565,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8938293457031,0.5516922473907471,0.050000000745058,0.2287821769714355,284.8775329589844,284.95001220703125,300.18316650390625,295.6560974121094,298.5398254394531,297.2586975097656,282.8479309082031,1.0,0.1590875685214996,1.0,1.0,0.7551226615905762,1.0,-0.593177080154419,0.2592376172542572,0.3339394629001617,0.1248435527086258,0.8569667339324951,0.8569667339324951,0.0,24.44983291625977,25.0,16829.625,0.0,36.52719497680664,1.0,280.9567565917969,282.0672912597656,298.7259521484375,300.0078430175781,293.1499938964844,293.1499938964844,281.25,37234.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644246995449066,1.0,0.0,0.0,3.623111248016357,3.623135328292847,8.759042771089298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.73828125,0.0,1512.63037109375,1895.4371337890625,0.0,408.9714965820313,0.8981914520263672,1.0,0.0,3.0,1.0,0.0
17655780,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0658569335937,0.8091574311256409,0.1535726934671402,0.1376436799764633,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0436096191406,0.5524860620498657,0.050000000745058,0.0482242219150066,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0436096191406,0.5524860620498657,0.050000000745058,0.035618245601654,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0436096191406,0.5524860620498657,0.050000000745058,0.0482242219150066,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0436096191406,0.5524860620498657,0.050000000745058,0.2287549525499344,285.0579833984375,284.95001220703125,300.1927490234375,295.6551208496094,298.5592346191406,297.2860107421875,283.08856201171875,1.0,0.1593961268663406,1.0,1.0,0.7517163753509521,1.0,-0.5981822609901428,0.2613564729690552,0.3368257880210876,0.1276377886533737,0.9691457152366638,0.9691457152366638,0.0,24.36689567565918,25.0,16622.880859375,0.0,36.95339584350586,1.0,281.2412414550781,282.3339538574219,298.6119384765625,299.81915283203125,293.1499938964844,293.1499938964844,280.95001220703125,32546.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4503152966499328,1.0,0.0,0.0,3.6323742866516113,3.632397413253784,8.803887681096967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.55712890625,0.0,1487.931396484375,1895.4371337890625,0.0,375.620361328125,0.9003892540931702,1.0,0.0,3.0,1.0,0.0
17655840,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0658569335937,0.8091574311256409,0.1535726934671402,0.1376436799764633,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0436096191406,0.5524860620498657,0.050000000745058,0.0482242219150066,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0436096191406,0.5524860620498657,0.050000000745058,0.035618245601654,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0436096191406,0.5524860620498657,0.050000000745058,0.0482242219150066,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0436096191406,0.5524860620498657,0.050000000745058,0.2287549525499344,285.0579833984375,284.95001220703125,300.1927490234375,295.6551208496094,298.5592346191406,297.2860107421875,283.08856201171875,1.0,0.1593961268663406,1.0,1.0,0.7517163753509521,1.0,-0.5981822609901428,0.2613564729690552,0.3368257880210876,0.1276377886533737,0.9691457152366638,0.9691457152366638,0.0,24.36689567565918,25.0,16622.880859375,0.0,36.95339584350586,1.0,281.2412414550781,282.3339538574219,298.6119384765625,299.81915283203125,293.1499938964844,293.1499938964844,280.95001220703125,32546.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4503152966499328,1.0,0.0,0.0,3.6323742866516113,3.632397413253784,8.803887681096967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.55712890625,0.0,1487.931396484375,1895.4371337890625,0.0,375.620361328125,0.9003892540931702,1.0,0.0,3.0,1.0,0.0
17655900,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.00909423828125,0.8141345977783203,0.1561538428068161,0.1399776935577392,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0328674316406,0.5529342293739319,0.050000000745058,0.048221006989479,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0328674316406,0.5529342293739319,0.050000000745058,0.0356158688664436,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0328674316406,0.5529342293739319,0.050000000745058,0.048221006989479,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0328674316406,0.5529342293739319,0.050000000745058,0.2287396937608719,285.02032470703125,284.95001220703125,300.19677734375,295.6540832519531,298.5689697265625,297.3007202148437,282.9518127441406,1.0,0.159567505121231,1.0,1.0,0.7500131726264954,1.0,-0.6009544730186462,0.2624989449977875,0.3384555578231811,0.12921242415905,0.9810527563095092,0.9810527563095092,0.0,24.32076072692871,25.0,17240.892578125,0.0,37.190826416015625,1.0,280.99639892578125,282.1219177246094,298.71807861328125,300.0502014160156,293.1499938964844,293.1499938964844,280.95001220703125,31714.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620659947395324,1.0,0.0,0.0,3.735129833221436,3.735153913497925,9.309035249316366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.98095703125,0.0,1597.147216796875,1895.4371337890625,0.0,403.1995849609375,0.9209839701652528,1.0,0.0,3.0,1.0,0.0
17655960,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8797302246094,0.818611741065979,0.1584862619638443,0.1421694904565811,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.90362548828125,0.5533199906349182,0.050000000745058,0.0482182465493679,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.90362548828125,0.5533199906349182,0.050000000745058,0.0356138311326503,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.90362548828125,0.5533199906349182,0.050000000745058,0.0482182465493679,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.90362548828125,0.5533199906349182,0.050000000745058,0.2287265956401825,284.887451171875,284.95001220703125,300.2003479003906,295.6527404785156,298.5777282714844,297.31427001953125,282.8584899902344,1.0,0.1597463339567184,1.0,1.0,0.7483296990394592,1.0,-0.6035602688789368,0.2635448276996612,0.3400154709815979,0.1308133900165558,0.8907910585403442,0.8907910585403442,0.0,24.285863876342773,25.0,17137.26953125,0.0,37.4237174987793,1.0,280.9571228027344,282.0618896484375,298.7244873046875,300.0282287597656,293.1499938964844,293.1499938964844,280.6499938964844,36138.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702687263488769,1.0,0.0,0.0,3.7127513885498047,3.7127761840820312,9.19782280561776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.24658203125,0.0,1605.1666259765625,1895.4371337890625,0.0,423.6308898925781,0.9178308844566344,1.0,0.0,3.0,1.0,0.0
17656020,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6809387207031,0.8265599608421326,0.1629476547241211,0.146218255162239,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.6899719238281,0.5539601445198059,0.050000000745058,0.0482136867940425,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6899719238281,0.5539601445198059,0.050000000745058,0.0356104634702205,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6899719238281,0.5539601445198059,0.050000000745058,0.0482136867940425,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.6899719238281,0.5539601445198059,0.050000000745058,0.2287049740552902,284.68212890625,284.95001220703125,300.2062683105469,295.64923095703125,298.59344482421875,297.339599609375,282.69451904296875,1.0,0.160117894411087,1.0,1.0,0.7449626326560974,1.0,-0.608378529548645,0.265398621559143,0.3429799079895019,0.1341291218996048,0.6384589076042175,0.6384589076042175,0.0,24.24025535583496,25.0,16975.978515625,0.0,37.87677764892578,1.0,280.65966796875,282.00592041015625,298.70513916015625,300.0278625488281,293.1499938964844,293.1499938964844,280.95001220703125,60362.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4870530962944031,1.0,0.0,0.0,2.941283702850342,2.9413058757781982,5.772542976956174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.02099609375,0.0,1025.2691650390625,1895.4371337890625,0.0,468.7644348144531,0.7704312801361084,1.0,0.0,3.0,1.0,0.0
17656080,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6809387207031,0.8265599608421326,0.1629476547241211,0.146218255162239,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.6899719238281,0.5539601445198059,0.050000000745058,0.0482136867940425,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6899719238281,0.5539601445198059,0.050000000745058,0.0356104634702205,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6899719238281,0.5539601445198059,0.050000000745058,0.0482136867940425,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.6899719238281,0.5539601445198059,0.050000000745058,0.2287049740552902,284.68212890625,284.95001220703125,300.2062683105469,295.64923095703125,298.59344482421875,297.339599609375,282.69451904296875,1.0,0.160117894411087,1.0,1.0,0.7449626326560974,1.0,-0.608378529548645,0.265398621559143,0.3429799079895019,0.1341291218996048,0.6384589076042175,0.6384589076042175,0.0,24.24025535583496,25.0,16975.978515625,0.0,37.87677764892578,1.0,280.65966796875,282.00592041015625,298.70513916015625,300.0278625488281,293.1499938964844,293.1499938964844,280.95001220703125,60362.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4870530962944031,1.0,0.0,0.0,2.941283702850342,2.9413058757781982,5.772542976956174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.02099609375,0.0,1025.2691650390625,1895.4371337890625,0.0,468.7644348144531,0.7704312801361084,1.0,0.0,3.0,1.0,0.0
17656140,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0609130859375,0.8355109095573425,0.1684993505477905,0.1508187353610992,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0278625488281,0.5547705888748169,0.050000000745058,0.0482079610228538,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0278625488281,0.5547705888748169,0.050000000745058,0.0356062352657318,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0278625488281,0.5547705888748169,0.050000000745058,0.0482079610228538,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0278625488281,0.5547705888748169,0.050000000745058,0.228677824139595,285.0515441894531,284.95001220703125,300.2108764648437,295.6448669433594,298.6108703613281,297.369384765625,283.0761108398437,1.0,0.1605172008275985,1.0,1.0,0.7415955662727356,1.0,-0.6138480305671692,0.2674527168273926,0.346395343542099,0.1378943473100662,0.8176309466362,0.8176309466362,0.0,24.175716400146484,25.0,17268.1171875,0.0,38.38268661499024,1.0,280.92950439453125,282.37664794921875,298.552001953125,299.7870483398437,293.1499938964844,293.1499938964844,281.25,31810.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608884155750274,1.0,0.0,0.0,2.870328187942505,2.870344877243042,5.497388997355301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.37744140625,0.0,801.7763061523438,1895.4371337890625,0.0,400.3484191894531,0.7328670620918274,1.0,0.0,3.0,1.0,0.0
17656200,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0609130859375,0.8355109095573425,0.1684993505477905,0.1508187353610992,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0278625488281,0.5547705888748169,0.050000000745058,0.0482079610228538,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0278625488281,0.5547705888748169,0.050000000745058,0.0356062352657318,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0278625488281,0.5547705888748169,0.050000000745058,0.0482079610228538,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0278625488281,0.5547705888748169,0.050000000745058,0.228677824139595,285.0515441894531,284.95001220703125,300.2108764648437,295.6448669433594,298.6108703613281,297.369384765625,283.0761108398437,1.0,0.1605172008275985,1.0,1.0,0.7415955662727356,1.0,-0.6138480305671692,0.2674527168273926,0.346395343542099,0.1378943473100662,0.8176309466362,0.8176309466362,0.0,24.175716400146484,25.0,17268.1171875,0.0,38.38268661499024,1.0,280.92950439453125,282.37664794921875,298.552001953125,299.7870483398437,293.1499938964844,293.1499938964844,281.25,31810.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608884155750274,1.0,0.0,0.0,2.870328187942505,2.870344877243042,5.497388997355301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.37744140625,0.0,801.7763061523438,1895.4371337890625,0.0,400.3484191894531,0.7328670620918274,1.0,0.0,3.0,1.0,0.0
17656260,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2082824707031,0.8462004065513611,0.1746231466531753,0.1562830358743667,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1932983398437,0.5558154582977295,0.050000000745058,0.0482006594538688,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1932983398437,0.5558154582977295,0.050000000745058,0.0356008410453796,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1932983398437,0.5558154582977295,0.050000000745058,0.0482006594538688,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1932983398437,0.5558154582977295,0.050000000745058,0.2286431640386581,285.20367431640625,284.95001220703125,300.2144775390625,295.63983154296875,298.630126953125,297.40386962890625,283.218017578125,1.0,0.1609642952680587,1.0,1.0,0.7382441163063049,1.0,-0.6203404664993286,0.2698879241943359,0.3504525125026703,0.1421684473752975,1.0,1.0,0.0,24.08479118347168,25.0,17161.9296875,0.0,38.97462844848633,1.0,281.23541259765625,282.47265625,298.5757141113281,299.7821655273437,293.1499938964844,293.1499938964844,280.95001220703125,25136.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4443696737289428,1.0,0.0,0.0,3.318551778793335,3.318570613861084,7.348360782089003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.5546875,0.0,1120.8309326171875,1895.4371337890625,0.0,362.3698425292969,0.8228220343589783,1.0,0.0,3.0,1.0,0.0
17656320,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2082824707031,0.8462004065513611,0.1746231466531753,0.1562830358743667,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1932983398437,0.5558154582977295,0.050000000745058,0.0482006594538688,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1932983398437,0.5558154582977295,0.050000000745058,0.0356008410453796,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1932983398437,0.5558154582977295,0.050000000745058,0.0482006594538688,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1932983398437,0.5558154582977295,0.050000000745058,0.2286431640386581,285.20367431640625,284.95001220703125,300.2144775390625,295.63983154296875,298.630126953125,297.40386962890625,283.218017578125,1.0,0.1609642952680587,1.0,1.0,0.7382441163063049,1.0,-0.6203404664993286,0.2698879241943359,0.3504525125026703,0.1421684473752975,1.0,1.0,0.0,24.08479118347168,25.0,17161.9296875,0.0,38.97462844848633,1.0,281.23541259765625,282.47265625,298.5757141113281,299.7821655273437,293.1499938964844,293.1499938964844,280.95001220703125,25136.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4443696737289428,1.0,0.0,0.0,3.318551778793335,3.318570613861084,7.348360782089003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.5546875,0.0,1120.8309326171875,1895.4371337890625,0.0,362.3698425292969,0.8228220343589783,1.0,0.0,3.0,1.0,0.0
17656380,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8538877367973328,0.1788571178913116,0.1602277755737304,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.089599609375,0.5565182566642761,0.050000000745058,0.0481957867741584,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.089599609375,0.5565182566642761,0.050000000745058,0.0355972424149513,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.089599609375,0.5565182566642761,0.050000000745058,0.0481957867741584,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.089599609375,0.5565182566642761,0.050000000745058,0.2286200672388076,285.0641784667969,284.95001220703125,300.2167053222656,295.6358947753906,298.6437683105469,297.4288635253906,283.0041198730469,1.0,0.161315768957138,1.0,1.0,0.7357802391052246,1.0,-0.6250311136245728,0.2716168761253357,0.353414237499237,0.1454129666090011,1.0,1.0,0.0,24.03201675415039,25.0,17773.669921875,0.0,39.4202995300293,1.0,280.9730834960937,282.1918334960937,298.7375183105469,300.0751037597656,293.1499938964844,293.1499938964844,280.95001220703125,28097.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658684432506561,1.0,0.0,0.0,3.529703378677368,3.529724836349488,8.313227795042621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.86328125,0.0,1346.22314453125,1895.4371337890625,0.0,412.5450134277344,0.8720380067825317,1.0,0.0,3.0,1.0,0.0
17656440,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9853820800781,0.8563721179962158,0.1802331954240799,0.161516934633255,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0152587890625,0.5567193627357483,0.050000000745058,0.0481943972408771,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0152587890625,0.5567193627357483,0.050000000745058,0.0355962179601192,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0152587890625,0.5567193627357483,0.050000000745058,0.0481943972408771,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0152587890625,0.5567193627357483,0.050000000745058,0.2286134660243988,284.9952392578125,284.95001220703125,300.21746826171875,295.6344299316406,298.64825439453125,297.4371337890625,282.9579162597656,1.0,0.1614442765712738,1.0,1.0,0.7348926663398743,1.0,-0.6265659332275391,0.2721683382987976,0.3543975949287414,0.146562397480011,0.9747387766838074,0.9747387766838074,0.0,24.021196365356445,25.0,17768.666015625,0.0,39.57381820678711,1.0,280.9594116210937,282.1527404785156,298.7384948730469,300.07257080078125,293.1499938964844,293.1499938964844,280.6499938964844,29398.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716491103172302,1.0,0.0,0.0,3.58174467086792,3.5817668437957764,8.56017265959963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.796875,0.0,1410.0797119140625,1895.4371337890625,0.0,427.1701049804688,0.8844207525253296,1.0,0.0,3.0,1.0,0.0
17656500,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8374328613281,0.8608254790306091,0.182753175497055,0.1638398766517639,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8789367675781,0.5570574402809143,0.050000000745058,0.0481920652091503,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8789367675781,0.5570574402809143,0.050000000745058,0.035594493150711,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8789367675781,0.5570574402809143,0.050000000745058,0.0481920652091503,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8789367675781,0.5570574402809143,0.050000000745058,0.2286024093627929,284.8539123535156,284.95001220703125,300.21881103515625,295.63165283203125,298.65643310546875,297.452392578125,282.7779846191406,1.0,0.1616882234811782,1.0,1.0,0.7332169413566589,1.0,-0.629332959651947,0.2731503546237945,0.3561826050281524,0.1487207114696502,0.8752964735031128,0.8752964735031128,0.0,24.00735664367676,25.0,18256.31640625,0.0,39.85779571533203,1.0,280.7015686035156,281.934814453125,298.7821350097656,300.2202453613281,293.1499938964844,293.1499938964844,280.6499938964844,34094.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.489258348941803,1.0,0.0,0.0,3.600635290145874,3.600658655166626,8.65070660438505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.89599609375,0.0,1464.8743896484375,1895.4371337890625,0.0,475.0492248535156,0.8906867504119873,1.0,0.0,3.0,1.0,0.0
17656560,297.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7146301269531,0.8649811148643494,0.1851397454738617,0.1660246104001999,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7360534667969,0.5573450326919556,0.050000000745058,0.0481900833547115,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.7360534667969,0.5573450326919556,0.050000000745058,0.035593032836914,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7360534667969,0.5573450326919556,0.050000000745058,0.0481900833547115,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7360534667969,0.5573450326919556,0.050000000745058,0.2285930216312408,284.7204895019531,284.95001220703125,300.2201232910156,295.62890625,298.66424560546875,297.4669494628906,282.7077331542969,1.0,0.1619326621294021,1.0,1.0,0.7315673828125,1.0,-0.6319373250007629,0.2740576267242431,0.3578796982765198,0.1508548855781555,0.7277458310127258,0.7277458310127258,0.0,24.001338958740234,25.0,17931.435546875,0.0,40.13397979736328,1.0,280.65887451171875,281.93951416015625,298.725341796875,300.1097106933594,293.1499938964844,293.1499938964844,280.95001220703125,47415.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4967224895954132,1.0,0.0,0.0,3.313068389892578,3.313091278076172,7.324097168748267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.6162109375,0.0,1267.15576171875,1895.4371337890625,0.0,496.9706726074219,0.8356541395187378,1.0,0.0,3.0,1.0,0.0
17656620,297.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0184020996094,0.8744034767150879,0.1910002082586288,0.1708984673023224,297.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9841613769531,0.5580979585647583,0.050000000745058,0.0481849387288093,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9841613769531,0.5580979585647583,0.050000000745058,0.0355892330408096,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9841613769531,0.5580979585647583,0.050000000745058,0.0481849387288093,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9841613769531,0.5580979585647583,0.050000000745058,0.2285686135292053,285.0078430175781,284.95001220703125,300.2228088378906,295.6235046386719,298.68243408203125,297.5001220703125,283.039794921875,1.0,0.1624343991279602,1.0,1.0,0.7282683253288269,1.0,-0.6377402544021606,0.2761603593826294,0.3615798652172088,0.1552895605564117,0.8429539799690247,0.8429539799690247,0.0,23.96526527404785,25.0,17880.11328125,0.0,40.729888916015625,1.0,280.9359436035156,282.3035583496094,298.5481872558594,299.8301086425781,293.1499938964844,293.1499938964844,281.25,33943.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746581017971039,1.0,0.0,0.0,3.131099224090576,3.131118059158325,6.541644665958302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.0,0.0,1015.6616821289062,1895.4371337890625,0.0,434.9888610839844,0.7917240262031555,1.0,0.0,3.0,1.0,0.0
17656680,297.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0184020996094,0.8744034767150879,0.1910002082586288,0.1708984673023224,297.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9841613769531,0.5580979585647583,0.050000000745058,0.0481849387288093,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9841613769531,0.5580979585647583,0.050000000745058,0.0355892330408096,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9841613769531,0.5580979585647583,0.050000000745058,0.0481849387288093,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9841613769531,0.5580979585647583,0.050000000745058,0.2285686135292053,285.0078430175781,284.95001220703125,300.2228088378906,295.6235046386719,298.68243408203125,297.5001220703125,283.039794921875,1.0,0.1624343991279602,1.0,1.0,0.7282683253288269,1.0,-0.6377402544021606,0.2761603593826294,0.3615798652172088,0.1552895605564117,0.8429539799690247,0.8429539799690247,0.0,23.96526527404785,25.0,17880.11328125,0.0,40.729888916015625,1.0,280.9359436035156,282.3035583496094,298.5481872558594,299.8301086425781,293.1499938964844,293.1499938964844,281.25,33943.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746581017971039,1.0,0.0,0.0,3.131099224090576,3.131118059158325,6.541644665958302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.0,0.0,1015.6616821289062,1895.4371337890625,0.0,434.9888610839844,0.7917240262031555,1.0,0.0,3.0,1.0,0.0
17656740,297.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.219482421875,0.8860471248626709,0.1977101564407348,0.1768250316381454,297.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.20166015625,0.5591713190078735,0.050000000745058,0.0481776855885982,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.20166015625,0.5591713190078735,0.050000000745058,0.0355838760733604,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.20166015625,0.5591713190078735,0.050000000745058,0.0481776855885982,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.20166015625,0.5591713190078735,0.050000000745058,0.2285341918468475,285.2143859863281,284.95001220703125,300.2258605957031,295.61846923828125,298.7041015625,297.53863525390625,283.2294006347656,1.0,0.1629770398139953,1.0,1.0,0.7249692678451538,1.0,-0.6447878479957581,0.278879314661026,0.3659085631370544,0.1600044816732406,1.0,1.0,0.0,23.8872184753418,25.0,17795.724609375,0.0,41.42496109008789,1.0,281.2381286621094,282.4528503417969,298.5519714355469,299.80084228515625,293.1499938964844,293.1499938964844,280.95001220703125,27610.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4566658139228821,1.0,0.0,0.0,3.5002262592315674,3.5002472400665283,8.174957883966272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.921875,0.0,1312.63720703125,1895.4371337890625,0.0,390.2873840332031,0.8647971153259277,1.0,0.0,3.0,1.0,0.0
17656800,297.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.219482421875,0.8860471248626709,0.1977101564407348,0.1768250316381454,297.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.20166015625,0.5591713190078735,0.050000000745058,0.0481776855885982,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.20166015625,0.5591713190078735,0.050000000745058,0.0355838760733604,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.20166015625,0.5591713190078735,0.050000000745058,0.0481776855885982,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.20166015625,0.5591713190078735,0.050000000745058,0.2285341918468475,285.2143859863281,284.95001220703125,300.2258605957031,295.61846923828125,298.7041015625,297.53863525390625,283.2294006347656,1.0,0.1629770398139953,1.0,1.0,0.7249692678451538,1.0,-0.6447878479957581,0.278879314661026,0.3659085631370544,0.1600044816732406,1.0,1.0,0.0,23.8872184753418,25.0,17795.724609375,0.0,41.42496109008789,1.0,281.2381286621094,282.4528503417969,298.5519714355469,299.80084228515625,293.1499938964844,293.1499938964844,280.95001220703125,27610.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4566658139228821,1.0,0.0,0.0,3.5002262592315674,3.5002472400665283,8.174957883966272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.921875,0.0,1312.63720703125,1895.4371337890625,0.0,390.2873840332031,0.8647971153259277,1.0,0.0,3.0,1.0,0.0
17656860,297.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1083068847656,0.8928135633468628,0.2014359235763549,0.1803152561187744,297.6288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1440734863281,0.5597652792930603,0.050000000745058,0.0481737032532691,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1440734863281,0.5597652792930603,0.050000000745058,0.0355809330940246,297.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1440734863281,0.5597652792930603,0.050000000745058,0.0481737032532691,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1440734863281,0.5597652792930603,0.050000000745058,0.2285152971744537,285.1235656738281,284.95001220703125,300.2279357910156,295.6157531738281,298.71728515625,297.5615539550781,283.05908203125,1.0,0.1633123010396957,1.0,1.0,0.7230432033538818,1.0,-0.6489410996437073,0.2805193960666656,0.3684216737747192,0.1627360880374908,1.0,1.0,0.0,23.848114013671875,25.0,18448.810546875,0.0,41.84638595581055,1.0,280.9847412109375,282.2196044921875,298.6991882324219,300.0814819335937,293.1499938964844,293.1499938964844,280.95001220703125,29644.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733008742332458,1.0,0.0,0.0,3.626578330993652,3.626601219177246,8.775814990258368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.41259765625,0.0,1460.02001953125,1895.4371337890625,0.0,431.4443054199219,0.8951356410980225,1.0,0.0,3.0,1.0,0.0
