time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0050964355469,0.896904706954956,0.2037072628736496,0.1824847608804702,297.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.03369140625,0.5600681304931641,0.050000000745058,0.0481716766953468,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.03369140625,0.5600681304931641,0.050000000745058,0.0355794355273246,297.58038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.03369140625,0.5600681304931641,0.050000000745058,0.0481716766953468,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.03369140625,0.5600681304931641,0.050000000745058,0.2285056859254837,285.014404296875,284.95001220703125,300.2295837402344,295.6140441894531,298.72613525390625,297.5766906738281,282.9830017089844,1.0,0.1635475009679794,1.0,1.0,0.7216985821723938,1.0,-0.6515268087387085,0.2815441489219665,0.3699826598167419,0.1645359545946121,1.0,1.0,0.0,23.836578369140625,25.0,18451.220703125,0.0,42.12459564208984,1.0,280.95751953125,282.1570739746094,298.7105407714844,300.08306884765625,293.1499938964844,293.1499938964844,280.6499938964844,30819.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4822877943515777,1.0,0.0,0.0,3.6950085163116455,3.6950318813323975,9.110121368394176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.07275390625,0.0,1544.5819091796875,1895.4371337890625,0.0,455.47308349609375,0.9114512801170348,1.0,0.0,3.0,1.0,0.0
17656980,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.90330308675766,0.2075464427471161,0.1859766691923141,297.6795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8235778808594,0.5604556202888489,0.050000000745058,0.0481690876185894,297.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8235778808594,0.5604556202888489,0.050000000745058,0.0355775244534015,297.6117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8235778808594,0.5604556202888489,0.050000000745058,0.0481690876185894,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8235778808594,0.5604556202888489,0.050000000745058,0.2284934073686599,284.79718017578125,284.95001220703125,300.23297119140625,295.611328125,298.74249267578125,297.6039428710937,282.7480773925781,1.0,0.1639657467603683,1.0,1.0,0.7192916870117188,1.0,-0.6556946635246277,0.2832196652889251,0.3724749684333801,0.1675679832696914,0.8406774997711182,0.8406774997711182,0.0,23.836668014526367,25.0,18896.21875,0.0,42.59678649902344,1.0,280.66925048828125,281.9054260253906,298.7400207519531,300.1941833496094,293.1499938964844,293.1499938964844,280.6499938964844,38153.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5041586756706238,1.0,0.0,0.0,3.666327953338623,3.666352510452272,8.969245754997246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.1748046875,0.0,1567.5950927734375,1895.4371337890625,0.0,519.8446044921875,0.9075322151184082,1.0,0.0,3.0,1.0,0.0
17657040,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7408142089844,0.9153147339820862,0.2087922096252441,0.1871375739574432,297.6896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9569702148437,0.6305071711540222,0.1462482661008834,0.0643502473831176,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9754943847656,0.5671830177307129,0.050000000745058,0.0355457961559295,297.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9754943847656,0.5671830177307129,0.050000000745058,0.0481261312961578,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9754943847656,0.5671830177307129,0.050000000745058,0.2282896488904953,284.7457580566406,284.95001220703125,300.2343444824219,295.6105041503906,298.75018310546875,297.6147766113281,282.7344665527344,1.0,0.1643526256084442,1.0,1.0,0.718427836894989,1.0,-0.6761079430580139,0.2926711738109588,0.3834367394447326,0.1727915704250335,0.7739914059638977,0.7739914059638977,0.0,22.94144058227539,43.0,19057.76953125,0.0,43.94043350219727,1.0,280.6576232910156,281.93341064453125,298.7031555175781,300.1329040527344,293.1499938964844,293.1499938964844,280.95001220703125,44519.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063916444778442,1.0,0.0,0.0,3.5138723850250244,3.5138964653015137,8.238824307227333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.78515625,0.0,1448.2939453125,1895.4371337890625,0.0,526.9220581054688,0.8777714967727661,1.0,0.0,3.0,1.0,0.0
17657100,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.97589111328125,0.9538478255271912,0.2115980684757232,0.1893286705017089,297.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9598693847656,0.829325258731842,0.1433614790439605,0.1332616955041885,297.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9051208496094,0.5888472199440002,0.050000000745058,0.0354552641510963,297.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9051208496094,0.5888472199440002,0.050000000745058,0.0480035543441772,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9051208496094,0.5888472199440002,0.050000000745058,0.2277082055807113,284.94879150390625,284.95001220703125,300.2372131347656,295.609130859375,298.7552795410156,297.6095886230469,283.07647705078125,1.0,0.169153019785881,1.0,1.0,0.7167925238609314,1.0,-0.7605474591255188,0.3310923874378204,0.429455041885376,0.195762887597084,0.8601472973823547,0.8601472973823547,0.0,20.70412254333496,43.0,20728.3203125,0.0,51.76336288452149,1.0,280.89373779296875,282.3446350097656,298.5872802734375,299.9506530761719,293.1499938964844,293.1499938964844,280.95001220703125,40408.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4977601170539856,1.0,0.0,0.0,3.3434484004974365,3.343470335006714,7.459033781742619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.3427734375,0.0,1248.323974609375,1895.4371337890625,0.0,500.099365234375,0.8474684953689575,1.0,0.0,3.0,1.0,0.0
17657160,297.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.19305419921875,0.9323513507843018,0.2150830328464508,0.1922859698534011,297.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.18994140625,0.8114474415779114,0.1391176730394363,0.1341527998447418,297.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1570129394531,0.5717958807945251,0.050000000745058,0.0355248041450977,297.6682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1570129394531,0.5717958807945251,0.050000000745058,0.0480977073311805,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1570129394531,0.5717958807945251,0.050000000745058,0.2281548231840133,285.1869506835937,284.95001220703125,300.240478515625,295.6080627441406,298.7474975585937,297.59246826171875,283.2024230957031,1.0,0.1748300939798355,1.0,1.0,0.7157285809516907,1.0,-0.7659056186676025,0.3333972096443176,0.4325084090232849,0.1983543336391449,1.0,1.0,0.0,23.16383552551269,31.0,21357.818359375,0.0,55.68748092651367,1.0,280.9401550292969,282.35662841796875,298.6177978515625,300.075439453125,293.1499938964844,293.1499938964844,280.6499938964844,29536.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4996440708637237,1.0,0.0,0.0,3.608783721923828,3.608806133270264,8.689904689163086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.87451171875,0.0,1439.97802734375,1895.4371337890625,0.0,505.8316345214844,0.8916735053062439,1.0,0.0,3.0,1.0,0.0
17657220,297.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.05133056640625,0.9527734518051147,0.2188422679901123,0.195818543434143,297.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0590515136719,0.8149962425231934,0.1364414542913437,0.1307709515094757,297.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.092041015625,0.5806041359901428,0.050000000745058,0.0354875773191452,297.6859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.07977294921875,0.7099879384040833,0.1466832011938095,0.0858066156506538,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.092041015625,0.5806041359901428,0.050000000745058,0.227915734052658,285.06280517578125,284.95001220703125,300.24493408203125,295.6072692871094,298.75390625,297.5943908691406,283.02099609375,1.0,0.1778326034545898,1.0,1.0,0.7144584059715271,1.0,-0.8109934329986572,0.3545876145362854,0.4564058482646942,0.2099682390689849,1.0,1.0,0.0,22.35991859436035,31.0,22690.412109375,0.0,61.1290283203125,1.0,280.6831970214844,282.1425476074219,298.7400817871094,300.3456726074219,293.1499938964844,293.1499938964844,280.6499938964844,31075.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521518886089325,1.0,0.0,0.0,3.7130844593048096,3.7131080627441406,9.199472401633102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.07568359375,0.0,1567.0111083984375,1895.4371337890625,0.0,577.5392456054688,0.9157497882843018,1.0,0.0,3.0,1.0,0.0
17657280,297.5682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.054931640625,0.9877421855926514,0.220994085073471,0.1977930068969726,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.05133056640625,0.8387375473976135,0.1355346590280532,0.129404678940773,297.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0478820800781,0.6032395958900452,0.050000000745058,0.0354026816785335,297.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0513610839844,0.8465350270271301,0.1436429470777511,0.1332405358552932,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0478820800781,0.6032395958900452,0.050000000745058,0.2273705005645752,285.05084228515625,284.95001220703125,300.2483215332031,295.60699462890625,298.7559509277344,297.5842590332031,283.0762023925781,1.0,0.1796769946813583,1.0,1.0,0.7136006951332092,1.0,-0.867901623249054,0.3811231851577759,0.4867784678936004,0.2251661121845245,1.0,1.0,0.0,20.08977508544922,25.0,24237.9375,0.0,66.77044677734375,1.0,280.6573791503906,282.1935119628906,298.7511291503906,300.4068603515625,293.1499938964844,293.1499938964844,280.3500061035156,31961.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5339112877845764,1.0,0.0,0.0,3.765628576278688,3.765653133392334,9.461680292588426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.3408203125,0.0,1634.482177734375,1895.4371337890625,0.0,622.6739501953125,0.9282655119895936,1.0,0.0,3.0,1.0,0.0
17657340,297.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.88726806640625,0.98373544216156,0.2248235493898391,0.2015422880649566,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.89276123046875,0.8280842304229736,0.1349423825740814,0.1284126937389373,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9201354980469,0.5959814786911011,0.050000000745058,0.0354282557964324,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8923645019531,0.8340874314308167,0.1363500505685806,0.1314297169446945,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9201354980469,0.5959814786911011,0.050000000745058,0.2275347411632537,284.8934326171875,284.95001220703125,300.2565002441406,295.6073608398437,298.7561950683594,297.5770263671875,282.8672180175781,1.0,0.1814725697040558,1.0,1.0,0.7118106484413147,1.0,-0.8692816495895386,0.3816968202590942,0.4875847995281219,0.22727932035923,0.9346557259559632,0.9346557259559632,0.0,21.01103401184082,25.0,24979.83203125,0.0,68.35592651367188,1.0,280.3626708984375,281.93133544921875,298.790283203125,300.59381103515625,293.1499938964844,293.1499938964844,280.3500061035156,34945.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693261027336121,1.0,0.0,0.0,3.8199386596679688,3.8199641704559326,9.736571655594162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.958984375,0.0,1722.3243408203125,1895.4371337890625,0.0,771.9851684570312,0.9413875937461852,1.0,0.0,3.0,1.0,0.0
17657400,297.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8651733398437,0.9835932850837708,0.2254470735788345,0.2021314948797226,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8685913085937,0.8271274566650391,0.1349668502807617,0.1283743232488632,297.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8888854980469,0.5952282547950745,0.050000000745058,0.0354309901595115,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8684387207031,0.8310945630073547,0.1354284137487411,0.1303668022155761,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8888854980469,0.5952282547950745,0.050000000745058,0.2275523245334625,284.8690490722656,284.95001220703125,300.2582092285156,295.6075744628906,298.75445556640625,297.5733337402344,282.8539123535156,1.0,0.1815502643585205,1.0,1.0,0.7114728093147278,1.0,-0.8686912059783936,0.3814167976379394,0.4872743785381317,0.2274366319179535,0.9107384085655212,0.9107384085655212,0.0,21.102703094482425,25.0,24912.7734375,0.0,68.39441680908203,1.0,280.357177734375,281.9261779785156,298.7670288085937,300.5620422363281,293.1499938964844,293.1499938964844,280.04998779296875,36403.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723333954811096,1.0,0.0,0.0,3.798882007598877,3.798907518386841,9.629526402932242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.03173828125,0.0,1708.3416748046875,1895.4371337890625,0.0,786.1675415039062,0.937532901763916,1.0,0.0,3.0,1.0,0.0
17657460,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7089538574219,0.981595516204834,0.227668285369873,0.2042175829410553,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7159423828125,0.82305508852005,0.135348841547966,0.1285555362701416,297.6761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7470397949219,0.5914086103439331,0.1441973000764846,0.0354450941085815,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.716064453125,0.8208745121955872,0.1331258118152618,0.1274677217006683,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7470397949219,0.5914086103439331,0.050000000745058,0.2276429086923599,284.71685791015625,284.95001220703125,300.26513671875,295.6087646484375,298.7347717285156,297.5336608886719,282.68560791015625,1.0,0.1824784725904464,1.0,1.0,0.7104491591453552,1.0,-0.8680574297904968,0.3810879588127136,0.4869694411754608,0.2282811403274536,0.7522682547569275,0.7522682547569275,0.0,21.594043731689453,25.0,25068.08203125,0.0,69.01594543457031,1.0,280.08599853515625,281.77020263671875,298.7409362792969,300.602783203125,293.1499938964844,293.1499938964844,280.04998779296875,47065.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5873536467552185,1.0,0.0,0.0,3.5539331436157227,3.5539581775665283,8.427753073192434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.08544921875,0.0,1509.5081787109375,1895.4371337890625,0.0,860.814453125,0.887074887752533,1.0,0.0,3.0,1.0,0.0
17657520,297.5654296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7403259277344,0.980097472667694,0.2311187833547592,0.1854607164859771,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.73394775390625,0.8475178480148315,0.1359296888113021,0.1288453638553619,297.6350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7329406738281,0.8326593637466431,0.142973780632019,0.0899731144309043,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.733642578125,0.842182457447052,0.1324982643127441,0.1263142973184585,297.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.72100830078125,0.6111791133880615,0.050000000745058,0.227197840809822,284.7338562011719,284.95001220703125,300.2704772949219,295.6099853515625,298.7334289550781,297.5179748535156,282.7885131835937,1.0,0.1838443726301193,1.0,1.0,0.7097345590591431,1.0,-0.9093984365463256,0.4009087681770324,0.5084896683692932,0.2385361492633819,0.6960657238960266,0.6960657238960266,0.0,19.68363380432129,45.0,25371.830078125,0.0,73.13988494873047,1.0,280.0592346191406,281.9769897460937,298.6666259765625,300.4628601074219,293.1499938964844,293.1499938964844,280.3500061035156,56142.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876150131225586,1.0,0.0,0.0,3.095151424407959,3.0951740741729736,6.392299383151112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.4228515625,0.0,1126.847412109375,1895.4371337890625,0.0,862.1708984375,0.8022639751434326,1.0,0.0,3.0,1.0,0.0
17657580,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9891737699508668,0.2386893928050995,0.2034525722265243,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.09783935546875,0.8348597884178162,0.1380052864551544,0.1304549127817154,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0978088378906,0.8326493501663208,0.1331657767295837,0.0955377221107482,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.097412109375,0.8259890675544739,0.1327833831310272,0.1260505020618438,297.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0631408691406,0.5982627868652344,0.050000000745058,0.2274803966283798,285.0980224609375,284.95001220703125,300.2816162109375,295.6132507324219,298.75311279296875,297.5368347167969,283.11376953125,1.0,0.1916702389717102,1.0,1.0,0.7084085941314697,1.0,-0.9406228065490724,0.4160496294498443,0.5245732069015503,0.246811032295227,0.9308685064315796,0.9308685064315796,0.0,21.56239318847656,45.0,26479.33984375,0.0,81.65337371826172,1.0,280.3226013183594,282.222900390625,298.5615234375,300.3111267089844,293.1499938964844,293.1499938964844,280.3500061035156,30159.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5734829902648926,1.0,0.0,0.0,3.3312251567840576,3.331245183944702,7.404594839499623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.39599609375,0.0,1166.7091064453125,1895.4371337890625,0.0,791.6552124023438,0.8326680064201355,1.0,0.0,3.0,1.0,0.0
17657640,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1148986816406,0.9961801171302797,0.2395121902227401,0.2145888954401016,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1826171875,0.8296263813972473,0.1388526409864425,0.1311995387077331,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1866760253906,0.8212537169456482,0.1311307400465011,0.0937948301434516,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1869506835937,0.8199000358581543,0.1332156509160995,0.1263232380151748,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.21929931640625,0.5925647020339966,0.050000000745058,0.2276133149862289,285.1136474609375,284.95001220703125,300.2854309082031,295.6145324707031,298.7597045898437,297.5430908203125,283.11431884765625,1.0,0.1950004696846008,1.0,1.0,0.7079962491989136,1.0,-0.9540637135505676,0.4226880371570587,0.5313756465911865,0.2499615997076034,0.9664254188537598,0.9664254188537598,0.0,22.42526626586914,33.0,26799.396484375,0.0,85.52676391601562,1.0,280.33746337890625,282.20440673828125,298.5819702148437,300.3598022460937,293.1499938964844,293.1499938964844,280.04998779296875,28691.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5734035968780518,1.0,0.0,0.0,3.4252943992614746,3.4253149032592773,7.828690513633774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.01513671875,0.0,1245.93017578125,1895.4371337890625,0.0,791.2749633789062,0.8501726388931274,1.0,0.0,3.0,1.0,0.0
17657700,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.98895263671875,0.981572151184082,0.2400350272655487,0.2159045189619064,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.99871826171875,0.8172938823699951,0.1405773758888244,0.1329124420881271,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0003662109375,0.7973770499229431,0.1283003091812133,0.0911616683006286,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9997253417969,0.8057914972305298,0.1342747658491134,0.1272665113210678,297.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0368957519531,0.5789384841918945,0.050000000745058,0.2279551327228546,284.9983825683594,284.95001220703125,300.2940368652344,295.61767578125,298.7710266113281,297.5550231933594,282.9484558105469,1.0,0.1975608915090561,1.0,1.0,0.7071271538734436,1.0,-0.9543177485466005,0.4228237867355346,0.5314939618110657,0.2508642375469208,0.9313271641731262,0.9313271641731262,0.0,24.26719665527344,33.0,27536.97265625,0.0,88.72455596923828,1.0,280.1031494140625,281.9884948730469,298.6908874511719,300.6246337890625,293.1499938964844,293.1499938964844,280.04998779296875,30220.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.586333692073822,1.0,0.0,0.0,3.540842056274414,3.5408639907836914,8.365779535779438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.640625,0.0,1373.133056640625,1895.4371337890625,0.0,855.5397338867188,0.8753718137741089,1.0,0.0,3.0,1.0,0.0
17657760,297.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8724670410156,0.977317988872528,0.240846499800682,0.2165508866310119,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8750305175781,0.815883457660675,0.1422295868396759,0.1345256268978119,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.87579345703125,0.7883361577987671,0.1270099878311157,0.0897400751709938,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8753967285156,0.8032936453819275,0.1354587376117706,0.1283441036939621,297.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8946533203125,0.5749906301498413,0.050000000745058,0.2280612885951995,284.875,284.95001220703125,300.303466796875,295.6214294433594,298.78143310546875,297.5650329589844,282.8666381835937,1.0,0.1987116038799286,1.0,1.0,0.7062728404998779,1.0,-0.9567435383796692,0.4241580367088318,0.5325855016708374,0.2518704533576965,0.8400704264640808,0.8400704264640808,0.0,24.866641998291016,25.0,27401.1171875,0.0,90.177490234375,1.0,280.0589904785156,281.9348449707031,298.7006530761719,300.6116027832031,293.1499938964844,293.1499938964844,280.3500061035156,36734.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5952463746070862,1.0,0.0,0.0,3.487877607345581,3.487900257110596,8.117378342831216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.9541015625,0.0,1365.419189453125,1895.4371337890625,0.0,902.67724609375,0.867808997631073,1.0,0.0,3.0,1.0,0.0
17657820,297.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0744323730469,0.9825549125671388,0.243713691830635,0.2185118794441223,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0704345703125,0.8232113718986511,0.1452300697565078,0.1371770054101944,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0688781738281,0.7895511984825134,0.1273726224899292,0.0893416404724121,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.06982421875,0.8101219534873962,0.1379494816064834,0.1304346472024917,297.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0431823730469,0.5770071148872375,0.1326344013214111,0.2280064076185226,285.0703430175781,284.95001220703125,300.3201904296875,295.6287536621094,298.79913330078125,297.5804443359375,283.0856018066406,1.0,0.1991232335567474,1.0,1.0,0.7049149870872498,1.0,-0.9642422795295716,0.4281343519687652,0.5361078977584839,0.2540992200374603,0.9723559617996216,0.9723559617996216,0.0,24.663761138916016,25.0,27249.70703125,0.0,91.3398208618164,1.0,280.3305053710937,282.1568298339844,298.60235595703125,300.4234313964844,293.1499938964844,293.1499938964844,280.3500061035156,31240.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863412618637085,1.0,0.0,0.0,3.564126968383789,3.5641493797302246,8.476169455207128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.0087890625,0.0,1404.938232421875,1895.4371337890625,0.0,855.5786743164062,0.884101152420044,1.0,0.0,3.0,1.0,0.0
17657880,297.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1018981933594,0.935637593269348,0.2478168606758117,0.1334083378314972,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1005554199219,0.928253412246704,0.1461367309093475,0.137649580836296,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.09912109375,0.8857344388961792,0.1278891265392303,0.0893120691180229,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1000061035156,0.91024911403656,0.1388009637594223,0.1308021396398544,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0881042480469,0.7879219651222229,0.1333425492048263,0.4012990891933441,285.10137939453125,284.95001220703125,300.3248596191406,295.6309509277344,298.8129577636719,297.5803527832031,283.1440124511719,1.0,0.2008800953626632,1.0,1.0,0.7045642137527466,1.0,-1.0699955224990845,0.4810874760150909,0.5889080166816711,0.2752384841442108,1.0,1.0,0.0,17.688507080078125,45.0,29216.22265625,0.0,101.82077026367188,1.0,280.3406982421875,282.2291564941406,298.6132202148437,300.46484375,293.1499938964844,293.1499938964844,280.04998779296875,30257.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5862684845924377,1.0,0.0,0.0,3.623844146728516,3.6238667964935294,8.762586389821081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.72802734375,0.0,1461.60205078125,1895.4371337890625,0.0,855.2034912109375,0.8959560990333557,1.0,0.0,3.0,1.0,0.0
17657940,297.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.18572998046875,0.8893133997917175,0.2926977276802063,0.0985931903123855,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.186279296875,0.8893133997917175,0.1582977175712585,0.1038233712315559,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.185791015625,0.9471959471702576,0.1304827183485031,0.0909344404935836,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.18524169921875,0.9531750082969666,0.1482257544994354,0.125240221619606,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1856994628906,0.9381043910980223,0.1244303062558174,0.5693520307540894,285.1864318847656,284.95001220703125,300.3500061035156,295.643310546875,298.9095458984375,297.6961364746094,283.1932067871094,1.0,0.2152495682239532,1.0,1.0,0.70285564661026,1.0,-1.1841726303100586,0.5394554138183594,0.6447172164916992,0.2976583838462829,1.0,1.0,0.0,16.824100494384766,65.0,33106.79296875,0.0,128.28575134277344,1.0,280.0575256347656,282.1509094238281,298.8111267089844,301.0039367675781,293.1499938964844,293.1499938964844,279.75,32182.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251550316810608,1.0,0.0,0.0,3.778603792190552,3.778628349304199,9.526996223030436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.595703125,0.0,1651.4371337890625,1895.4371337890625,0.0,1077.6385498046875,0.9313557744026184,1.0,0.0,3.0,1.0,0.0
17658000,297.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.18572998046875,0.8893133997917175,0.2926977276802063,0.0985931903123855,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.186279296875,0.8893133997917175,0.1582977175712585,0.1038233712315559,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.185791015625,0.9471959471702576,0.1304827183485031,0.0909344404935836,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.18524169921875,0.9531750082969666,0.1482257544994354,0.125240221619606,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1856994628906,0.9381043910980223,0.1244303062558174,0.5693520307540894,285.1864318847656,284.95001220703125,300.3500061035156,295.643310546875,298.9095458984375,297.6961364746094,283.1932067871094,1.0,0.2152495682239532,1.0,1.0,0.70285564661026,1.0,-1.1841726303100586,0.5394554138183594,0.6447172164916992,0.2976583838462829,1.0,1.0,0.0,16.824100494384766,65.0,33106.79296875,0.0,128.28575134277344,1.0,280.0575256347656,282.1509094238281,298.8111267089844,301.0039367675781,293.1499938964844,293.1499938964844,279.75,32182.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251550316810608,1.0,0.0,0.0,3.778603792190552,3.778628349304199,9.526996223030436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.595703125,0.0,1651.4371337890625,1895.4371337890625,0.0,1077.6385498046875,0.9313557744026184,1.0,0.0,3.0,1.0,0.0
17658060,297.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.10382080078125,0.9517514109611512,0.3054382801055908,0.1481604874134063,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.103515625,0.9422149658203124,0.1590516269207,0.1518661379814148,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1026611328125,0.8745073080062866,0.1298557966947555,0.0913108214735984,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1034545898437,0.915294349193573,0.1481142789125442,0.1408955305814743,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1022644042969,0.8523373007774353,0.1193796545267105,0.5427103638648987,285.1043701171875,284.95001220703125,300.3780517578125,295.6579895019531,298.96783447265625,297.76251220703125,283.1141357421875,1.0,0.2368011474609375,1.0,1.0,0.7032033801078796,1.0,-1.2898218631744385,0.5937254428863525,0.6960964202880859,0.3162111937999725,1.0,1.0,0.0,21.418663024902344,85.0,36419.97265625,0.0,168.80555725097656,1.0,279.7561950683594,282.0053405761719,298.8350524902344,301.2615966796875,293.1499938964844,293.1499938964844,279.45001220703125,33689.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652017831802368,1.0,0.0,0.0,3.8661062717437744,3.866132020950317,9.973344958780217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.6728515625,0.0,1768.8426513671875,1895.4371337890625,0.0,1347.7047119140625,0.9521874189376832,1.0,0.0,3.0,1.0,0.0
17658120,297.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.10382080078125,0.9517514109611512,0.3054382801055908,0.1481604874134063,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.103515625,0.9422149658203124,0.1590516269207,0.1518661379814148,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1026611328125,0.8745073080062866,0.1298557966947555,0.0913108214735984,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1034545898437,0.915294349193573,0.1481142789125442,0.1408955305814743,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1022644042969,0.8523373007774353,0.1193796545267105,0.5427103638648987,285.1043701171875,284.95001220703125,300.3780517578125,295.6579895019531,298.96783447265625,297.76251220703125,283.1141357421875,1.0,0.2368011474609375,1.0,1.0,0.7032033801078796,1.0,-1.2898218631744385,0.5937254428863525,0.6960964202880859,0.3162111937999725,1.0,1.0,0.0,21.418663024902344,85.0,36419.97265625,0.0,168.80555725097656,1.0,279.7561950683594,282.0053405761719,298.8350524902344,301.2615966796875,293.1499938964844,293.1499938964844,279.45001220703125,33689.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652017831802368,1.0,0.0,0.0,3.8661062717437744,3.866132020950317,9.973344958780217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.6728515625,0.0,1768.8426513671875,1895.4371337890625,0.0,1347.7047119140625,0.9521874189376832,1.0,0.0,3.0,1.0,0.0
17658180,297.7095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.00152587890625,0.9988623857498168,0.2886838912963867,0.2438282817602157,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0014343261719,0.8329283595085144,0.1564789712429046,0.1493193656206131,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0007629394531,0.7816618084907532,0.1291311830282211,0.0909400358796119,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.001220703125,0.8172981142997742,0.1475843340158462,0.1405193656682968,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0004577636719,0.7557369470596313,0.1158749088644981,0.5280347466468811,285.00213623046875,284.95001220703125,300.4078674316406,295.6742858886719,298.8850402832031,297.5657043457031,283.009765625,1.0,0.2631113529205322,1.0,1.0,0.703551173210144,1.0,-1.3833123445510864,0.6418023705482483,0.7415099143981934,0.3328378796577453,1.0,1.0,0.0,31.446462631225582,73.0,39338.00390625,0.0,224.2378387451172,1.0,279.45684814453125,281.85302734375,298.8109436035156,301.4263916015625,293.1499938964844,293.1499938964844,279.1499938964844,34613.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957810521125793,1.0,0.0,0.0,3.918721199035645,3.918747663497925,1.024665266413649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.97314453125,0.0,1842.04833984375,1895.4371337890625,0.0,1577.618408203125,0.9647085070610046,1.0,0.0,3.0,1.0,0.0
17658240,297.7095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.00152587890625,0.9988623857498168,0.2886838912963867,0.2438282817602157,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0014343261719,0.8329283595085144,0.1564789712429046,0.1493193656206131,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0007629394531,0.7816618084907532,0.1291311830282211,0.0909400358796119,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.001220703125,0.8172981142997742,0.1475843340158462,0.1405193656682968,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0004577636719,0.7557369470596313,0.1158749088644981,0.5280347466468811,285.00213623046875,284.95001220703125,300.4078674316406,295.6742858886719,298.8850402832031,297.5657043457031,283.009765625,1.0,0.2631113529205322,1.0,1.0,0.703551173210144,1.0,-1.3833123445510864,0.6418023705482483,0.7415099143981934,0.3328378796577453,1.0,1.0,0.0,31.446462631225582,73.0,39338.00390625,0.0,224.2378387451172,1.0,279.45684814453125,281.85302734375,298.8109436035156,301.4263916015625,293.1499938964844,293.1499938964844,279.1499938964844,34613.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957810521125793,1.0,0.0,0.0,3.918721199035645,3.918747663497925,1.024665266413649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.97314453125,0.0,1842.04833984375,1895.4371337890625,0.0,1577.618408203125,0.9647085070610046,1.0,0.0,3.0,1.0,0.0
17658300,297.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8960266113281,0.9658637046813964,0.2768809795379638,0.2546115815639496,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9392395019531,0.7894318103790283,0.1558390855789184,0.1488074511289596,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9595642089844,0.7416101694107056,0.1290071904659271,0.0909935534000396,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9457397460937,0.7744352221488953,0.1475160419940948,0.1406737118959427,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1263122558594,0.7155949473381042,0.1140238940715789,0.5211580395698547,284.8936767578125,284.95001220703125,300.42340087890625,295.6829833984375,298.83453369140625,297.4560241699219,282.8617248535156,1.0,0.2715375125408172,1.0,1.0,0.7037250399589539,1.0,-1.3877009153366089,0.6438860893249512,0.7438148856163025,0.3339421451091766,0.950831949710846,0.950831949710846,0.0,38.25301361083984,73.0,40273.23828125,0.0,241.9706268310547,1.0,279.1949462890625,281.66845703125,298.825439453125,301.59356689453125,293.1499938964844,293.1499938964844,279.1499938964844,35754.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104051113128662,1.0,0.0,0.0,3.92551851272583,3.9255452156066895,1.0282229823133091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.74169921875,0.0,1859.867919921875,1895.4371337890625,0.0,1693.816162109375,0.9660638570785522,1.0,0.0,3.0,1.0,0.0
17658360,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.79803466796875,0.9131105542182922,0.2705632746219635,0.2467701584100723,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7989501953125,0.7578672170639038,0.1552574038505554,0.1484814435243606,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7996520996094,0.7147383689880371,0.1287727653980255,0.0910576581954956,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7991027832031,0.7450327277183533,0.1473176777362823,0.1407996565103531,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.800537109375,0.6829140782356262,0.1120185703039169,0.5137016773223877,284.7983703613281,284.95001220703125,300.4393310546875,295.6920166015625,298.8056640625,297.3915100097656,282.79840087890625,1.0,0.2769122123718261,1.0,1.0,0.7041991353034973,1.0,-1.3691704273223877,0.6342525482177734,0.7349178194999695,0.3301484584808349,0.8474046587944031,0.8474046587944031,0.0,44.56740951538086,61.0,39447.0078125,0.0,249.4813995361328,1.0,279.156494140625,281.64508056640625,298.7712707519531,301.4598388671875,293.1499938964844,293.1499938964844,279.45001220703125,42086.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155377268791199,1.0,0.0,0.0,3.778907060623169,3.77893328666687,9.528525310997792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.89404296875,0.0,1728.51904296875,1895.4371337890625,0.0,1735.4649658203125,0.9364290237426758,1.0,0.0,3.0,1.0,0.0
17658420,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0036926269531,0.8773689270019531,0.2677635252475738,0.2419784218072891,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0045471191406,0.7351104021072388,0.155232772231102,0.1483502835035324,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0047912597656,0.6918338537216187,0.1289954185485839,0.0912368595600128,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0046081542969,0.7238622307777405,0.1476427018642425,0.1411232501268386,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0049133300781,0.6543989181518555,0.1090448573231697,0.4999028444290161,285.0041198730469,284.95001220703125,300.47235107421875,295.71112060546875,298.7913818359375,297.34161376953125,282.99951171875,1.0,0.2815743088722229,1.0,1.0,0.7051472663879395,1.0,-1.3472905158996582,0.6227249503135681,0.7245655655860901,0.3255929052829742,0.9685513973236084,0.9685513973236084,0.0,50.77867126464844,49.0,38355.7890625,0.0,255.19046020507807,1.0,279.4433288574219,281.86151123046875,298.6588439941406,301.18048095703125,293.1499938964844,293.1499938964844,279.1499938964844,34164.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989033818244934,1.0,0.0,0.0,3.794727563858032,3.794752597808838,9.60847501119133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.40380859375,0.0,1685.9498291015625,1895.4371337890625,0.0,1602.1094970703125,0.9367104172706604,1.0,0.0,3.0,1.0,0.0
17658480,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0036926269531,0.8773689270019531,0.2677635252475738,0.2419784218072891,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0045471191406,0.7351104021072388,0.155232772231102,0.1483502835035324,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0047912597656,0.6918338537216187,0.1289954185485839,0.0912368595600128,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0046081542969,0.7238622307777405,0.1476427018642425,0.1411232501268386,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0049133300781,0.6543989181518555,0.1090448573231697,0.4999028444290161,285.0041198730469,284.95001220703125,300.47235107421875,295.71112060546875,298.7913818359375,297.34161376953125,282.99951171875,1.0,0.2815743088722229,1.0,1.0,0.7051472663879395,1.0,-1.3472905158996582,0.6227249503135681,0.7245655655860901,0.3255929052829742,0.9685513973236084,0.9685513973236084,0.0,50.77867126464844,49.0,38355.7890625,0.0,255.19046020507807,1.0,279.4433288574219,281.86151123046875,298.6588439941406,301.18048095703125,293.1499938964844,293.1499938964844,279.1499938964844,34164.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989033818244934,1.0,0.0,0.0,3.794727563858032,3.794752597808838,9.60847501119133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.40380859375,0.0,1685.9498291015625,1895.4371337890625,0.0,1602.1094970703125,0.9367104172706604,1.0,0.0,3.0,1.0,0.0
17658540,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8230895996094,0.875399649143219,0.2678027749061584,0.2418400943279266,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8203125,0.7343800663948059,0.1556780785322189,0.148772731423378,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8191833496094,0.6910175085067749,0.1292619854211807,0.0914877355098724,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.82000732421875,0.7233444452285767,0.148148775100708,0.1416548192501068,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8180847167969,0.648676335811615,0.1069206073880195,0.4898656606674194,284.8216552734375,284.95001220703125,300.5067749023437,295.7314453125,298.7923889160156,297.3176574707031,282.8355712890625,1.0,0.2803855240345001,1.0,1.0,0.7060953974723816,1.0,-1.3365216255187988,0.616863489151001,0.7196580767631531,0.3232685327529907,0.7997059226036072,0.7997059226036072,0.0,51.088523864746094,37.0,38141.55859375,0.0,251.662353515625,1.0,279.1572265625,281.7315368652344,298.7309875488281,301.2972412109375,293.1499938964844,293.1499938964844,279.45001220703125,44966.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036735415458679,1.0,0.0,0.0,3.523509979248047,3.5235342979431152,8.284080195153365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.91162109375,0.0,1461.7059326171875,1895.4371337890625,0.0,1639.8636474609375,0.8833601474761963,1.0,0.0,3.0,1.0,0.0
17658600,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8230895996094,0.875399649143219,0.2678027749061584,0.2418400943279266,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8203125,0.7343800663948059,0.1556780785322189,0.148772731423378,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8191833496094,0.6910175085067749,0.1292619854211807,0.0914877355098724,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.82000732421875,0.7233444452285767,0.148148775100708,0.1416548192501068,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8180847167969,0.648676335811615,0.1069206073880195,0.4898656606674194,284.8216552734375,284.95001220703125,300.5067749023437,295.7314453125,298.7923889160156,297.3176574707031,282.8355712890625,1.0,0.2803855240345001,1.0,1.0,0.7060953974723816,1.0,-1.3365216255187988,0.616863489151001,0.7196580767631531,0.3232685327529907,0.7997059226036072,0.7997059226036072,0.0,51.088523864746094,37.0,38141.55859375,0.0,251.662353515625,1.0,279.1572265625,281.7315368652344,298.7309875488281,301.2972412109375,293.1499938964844,293.1499938964844,279.45001220703125,44966.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036735415458679,1.0,0.0,0.0,3.523509979248047,3.5235342979431152,8.284080195153365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.91162109375,0.0,1461.7059326171875,1895.4371337890625,0.0,1639.8636474609375,0.8833601474761963,1.0,0.0,3.0,1.0,0.0
17658660,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0374450683594,0.891451358795166,0.2697039842605591,0.2429444342851638,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0384216308594,0.7469103336334229,0.1569482833147049,0.1495795249938964,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.038818359375,0.7039844393730164,0.1301077306270599,0.0918246656656265,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0385437011719,0.7354996204376221,0.1493186205625534,0.1424008458852768,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0391540527344,0.6561291217803955,0.1057913899421691,0.4827944934368133,285.0379638671875,284.95001220703125,300.5424499511719,295.7528991699219,298.8049621582031,297.30859375,283.0331115722656,1.0,0.2751207649707794,1.0,1.0,0.7041032314300537,1.0,-1.3316229581832886,0.615006685256958,0.7166162133216858,0.3230607211589813,0.9560478329658508,0.9560478329658508,0.0,47.48780822753906,25.0,37766.17578125,0.0,241.59390258789065,1.0,279.44140625,281.9140319824219,298.69598388671875,301.15789794921875,293.1499938964844,293.1499938964844,279.1499938964844,32469.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868678331375122,1.0,0.0,0.0,3.654486894607544,3.654510259628296,8.911403028832865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.9765625,0.0,1511.7159423828125,1895.4371337890625,0.0,1508.697509765625,0.9036403298377992,1.0,0.0,3.0,1.0,0.0
17658720,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0374450683594,0.891451358795166,0.2697039842605591,0.2429444342851638,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0384216308594,0.7469103336334229,0.1569482833147049,0.1495795249938964,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.038818359375,0.7039844393730164,0.1301077306270599,0.0918246656656265,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0385437011719,0.7354996204376221,0.1493186205625534,0.1424008458852768,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0391540527344,0.6561291217803955,0.1057913899421691,0.4827944934368133,285.0379638671875,284.95001220703125,300.5424499511719,295.7528991699219,298.8049621582031,297.30859375,283.0331115722656,1.0,0.2751207649707794,1.0,1.0,0.7041032314300537,1.0,-1.3316229581832886,0.615006685256958,0.7166162133216858,0.3230607211589813,0.9560478329658508,0.9560478329658508,0.0,47.48780822753906,25.0,37766.17578125,0.0,241.59390258789065,1.0,279.44140625,281.9140319824219,298.69598388671875,301.15789794921875,293.1499938964844,293.1499938964844,279.1499938964844,32469.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868678331375122,1.0,0.0,0.0,3.654486894607544,3.654510259628296,8.911403028832865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.9765625,0.0,1511.7159423828125,1895.4371337890625,0.0,1508.697509765625,0.9036403298377992,1.0,0.0,3.0,1.0,0.0
