time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8502197265625,0.924873411655426,0.2709799706935882,0.2441338896751403,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8480529785156,0.7727321982383728,0.1582332700490951,0.1506307274103164,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8471984863281,0.7276737689971924,0.1308584809303283,0.0922413691878318,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8478088378906,0.760006308555603,0.1504516005516052,0.1433150172233581,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8462829589844,0.676219642162323,0.1050158217549324,0.4781328439712524,284.8490295410156,284.95001220703125,300.57928466796875,295.7753601074219,298.8185729980469,297.2994384765625,282.8605041503906,1.0,0.267057716846466,1.0,1.0,0.7021110653877258,1.0,-1.3303155899047852,0.6150104403495789,0.7153051495552063,0.3236415088176727,0.8059778809547424,0.8059778809547424,0.0,41.40668487548828,25.0,37931.97265625,0.0,227.32791137695312,1.0,279.1579895019531,281.7619323730469,298.7949523925781,301.3406982421875,293.1499938964844,293.1499938964844,279.45001220703125,42600.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961830258369446,1.0,0.0,0.0,3.4675722122192383,3.4675955772399902,8.02313877557026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.126953125,0.0,1386.439697265625,1895.4371337890625,0.0,1580.76123046875,0.8691344261169434,1.0,0.0,3.0,1.0,0.0
17658840,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8502197265625,0.924873411655426,0.2709799706935882,0.2441338896751403,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8480529785156,0.7727321982383728,0.1582332700490951,0.1506307274103164,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8471984863281,0.7276737689971924,0.1308584809303283,0.0922413691878318,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8478088378906,0.760006308555603,0.1504516005516052,0.1433150172233581,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8462829589844,0.676219642162323,0.1050158217549324,0.4781328439712524,284.8490295410156,284.95001220703125,300.57928466796875,295.7753601074219,298.8185729980469,297.2994384765625,282.8605041503906,1.0,0.267057716846466,1.0,1.0,0.7021110653877258,1.0,-1.3303155899047852,0.6150104403495789,0.7153051495552063,0.3236415088176727,0.8059778809547424,0.8059778809547424,0.0,41.40668487548828,25.0,37931.97265625,0.0,227.32791137695312,1.0,279.1579895019531,281.7619323730469,298.7949523925781,301.3406982421875,293.1499938964844,293.1499938964844,279.45001220703125,42600.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961830258369446,1.0,0.0,0.0,3.4675722122192383,3.4675955772399902,8.02313877557026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.126953125,0.0,1386.439697265625,1895.4371337890625,0.0,1580.76123046875,0.8691344261169434,1.0,0.0,3.0,1.0,0.0
17658900,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.038330078125,0.9423579573631288,0.2720242738723755,0.2446820437908172,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.10174560546875,0.7859452962875366,0.1590781658887863,0.1511789262294769,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1304931640625,0.7386441826820374,0.1314220875501632,0.0924503728747367,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1106872558594,0.7726383209228516,0.1512013971805572,0.1437815278768539,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0024719238281,0.6864288449287415,0.1047993600368499,0.4762175381183624,285.01629638671875,284.95001220703125,300.5980834960937,295.78692626953125,298.8270568847656,297.29736328125,283.0428161621094,1.0,0.2639939188957214,1.0,1.0,0.7011149525642395,1.0,-1.3301409482955933,0.6152635812759399,0.7148773670196533,0.3240218758583069,0.9083231687545776,0.9083231687545776,0.0,38.89337158203125,25.0,37535.5234375,0.0,221.57481384277344,1.0,279.39569091796875,281.951904296875,298.7341003417969,301.14385986328125,293.1499938964844,293.1499938964844,279.45001220703125,35316.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869461536407471,1.0,0.0,0.0,3.492656946182251,3.4926793575286865,8.139639930959675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.3056640625,0.0,1360.1668701171875,1895.4371337890625,0.0,1509.2967529296875,0.8729860782623291,1.0,0.0,3.0,1.0,0.0
17658960,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0555419921875,0.95979505777359,0.2733006179332733,0.2456966936588287,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0559387207031,0.7998971343040466,0.1600629389286041,0.1519851237535476,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0557556152344,0.7504438757896423,0.1321023553609848,0.0928437784314155,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.055908203125,0.786141574382782,0.1520787626504898,0.1444916576147079,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0537109375,0.6973501443862915,0.1048010289669036,0.4754374921321869,285.0560302734375,284.95001220703125,300.6171569824219,295.7987060546875,298.83709716796875,297.2978210449219,283.0513916015625,1.0,0.2614340782165527,1.0,1.0,0.7003767490386963,1.0,-1.3327133655548096,0.6168414950370789,0.7158718705177307,0.324833869934082,0.9681153297424316,0.9681153297424316,0.0,36.64925765991211,25.0,37783.09765625,0.0,217.43264770507807,1.0,279.4411926269531,281.9326171875,298.7592468261719,301.2195739746094,293.1499938964844,293.1499938964844,279.1499938964844,31486.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832418441772461,1.0,0.0,0.0,3.6296849250793457,3.62970781326294,8.790855190454749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.8388671875,0.0,1477.1026611328125,1895.4371337890625,0.0,1481.0941162109375,0.8976789116859436,1.0,0.0,3.0,1.0,0.0
17659020,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8534851074219,0.9860904812812804,0.2746875584125519,0.2471378296613693,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8519897460937,0.8236677050590515,0.1616474688053131,0.1534741520881652,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8514709472656,0.772305965423584,0.1330765336751938,0.0935176461935043,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8518371582031,0.8103269338607788,0.1534571349620819,0.1457835137844085,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8510437011719,0.7161256670951843,0.1045502349734306,0.4739955067634582,284.85260009765625,284.95001220703125,300.6558837890625,295.82281494140625,298.8539428710937,297.2924194335937,282.8620300292969,1.0,0.2574924230575561,1.0,1.0,0.6989004015922546,1.0,-1.336861252784729,0.6194597482681274,0.7174015641212463,0.3263311684131622,0.8188268542289734,0.8188268542289734,0.0,33.21339797973633,25.0,38185.34765625,0.0,211.1333923339844,1.0,279.1573181152344,281.7536315917969,298.8565368652344,301.4173583984375,293.1499938964844,293.1499938964844,279.45001220703125,41150.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951642036437988,1.0,0.0,0.0,3.502114772796631,3.502138376235962,8.183782256310224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.1962890625,0.0,1411.7547607421875,1895.4371337890625,0.0,1572.8006591796875,0.8754040598869324,1.0,0.0,3.0,1.0,0.0
17659080,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8534851074219,0.9860904812812804,0.2746875584125519,0.2471378296613693,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8519897460937,0.8236677050590515,0.1616474688053131,0.1534741520881652,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8514709472656,0.772305965423584,0.1330765336751938,0.0935176461935043,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8518371582031,0.8103269338607788,0.1534571349620819,0.1457835137844085,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8510437011719,0.7161256670951843,0.1045502349734306,0.4739955067634582,284.85260009765625,284.95001220703125,300.6558837890625,295.82281494140625,298.8539428710937,297.2924194335937,282.8620300292969,1.0,0.2574924230575561,1.0,1.0,0.6989004015922546,1.0,-1.336861252784729,0.6194597482681274,0.7174015641212463,0.3263311684131622,0.8188268542289734,0.8188268542289734,0.0,33.21339797973633,25.0,38185.34765625,0.0,211.1333923339844,1.0,279.1573181152344,281.7536315917969,298.8565368652344,301.4173583984375,293.1499938964844,293.1499938964844,279.45001220703125,41150.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951642036437988,1.0,0.0,0.0,3.502114772796631,3.502138376235962,8.183782256310224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.1962890625,0.0,1411.7547607421875,1895.4371337890625,0.0,1572.8006591796875,0.8754040598869324,1.0,0.0,3.0,1.0,0.0
17659140,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.05731201171875,0.9984360933303832,0.2771974205970764,0.2404172122478485,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0585327148437,0.8461022973060608,0.1635869443416595,0.1550318151712417,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0590209960937,0.7946007251739502,0.1343919336795807,0.094237707555294,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.05865478515625,0.8322814702987671,0.1551596075296402,0.1471278220415115,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0595397949219,0.7327527403831482,0.1045736074447631,0.472966194152832,285.0580139160156,284.95001220703125,300.6954040527344,295.8475952148437,298.8741760253906,297.29266357421875,283.0517578125,1.0,0.2547697424888611,1.0,1.0,0.697424054145813,1.0,-1.3437917232513428,0.6237910985946655,0.720000684261322,0.3274987936019897,0.9820387959480286,0.9820387959480286,0.0,30.45428276062012,25.0,38066.140625,0.0,205.5025787353516,1.0,279.4413757324219,281.923583984375,298.8160705566406,301.29400634765625,293.1499938964844,293.1499938964844,279.1499938964844,31339.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836898326873779,1.0,0.0,0.0,3.6642446517944336,3.6642680168151855,8.959056003732258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.8505859375,0.0,1514.064697265625,1895.4371337890625,0.0,1484.4906005859375,0.9050782322883606,1.0,0.0,3.0,1.0,0.0
17659200,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.05731201171875,0.9984360933303832,0.2771974205970764,0.2404172122478485,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0585327148437,0.8461022973060608,0.1635869443416595,0.1550318151712417,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0590209960937,0.7946007251739502,0.1343919336795807,0.094237707555294,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.05865478515625,0.8322814702987671,0.1551596075296402,0.1471278220415115,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0595397949219,0.7327527403831482,0.1045736074447631,0.472966194152832,285.0580139160156,284.95001220703125,300.6954040527344,295.8475952148437,298.8741760253906,297.29266357421875,283.0517578125,1.0,0.2547697424888611,1.0,1.0,0.697424054145813,1.0,-1.3437917232513428,0.6237910985946655,0.720000684261322,0.3274987936019897,0.9820387959480286,0.9820387959480286,0.0,30.45428276062012,25.0,38066.140625,0.0,205.5025787353516,1.0,279.4413757324219,281.923583984375,298.8160705566406,301.29400634765625,293.1499938964844,293.1499938964844,279.1499938964844,31339.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836898326873779,1.0,0.0,0.0,3.6642446517944336,3.6642680168151855,8.959056003732258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.8505859375,0.0,1514.064697265625,1895.4371337890625,0.0,1484.4906005859375,0.9050782322883606,1.0,0.0,3.0,1.0,0.0
17659260,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.85076904296875,0.9979090690612792,0.2823478579521179,0.2368548661470413,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8495788574219,0.8524875640869141,0.1652076691389084,0.1566932201385498,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8489074707031,0.8003638386726379,0.1353812366724014,0.0950271338224411,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8493957519531,0.8381347060203552,0.1565360873937606,0.1485632210969925,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8479919433594,0.7356521487236023,0.1045180112123489,0.4729977250099182,284.8501281738281,284.95001220703125,300.7355651855469,295.8729248046875,298.8961181640625,297.2998046875,282.8554992675781,1.0,0.2521738409996032,1.0,1.0,0.6961278319358826,1.0,-1.329877495765686,0.6170617938041687,0.7128157019615173,0.3255788087844848,0.8212270736694336,0.8212270736694336,0.0,29.831932067871094,25.0,38078.875,0.0,201.343994140625,1.0,279.1577453613281,281.74127197265625,298.9003601074219,301.4594421386719,293.1499938964844,293.1499938964844,279.45001220703125,41311.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694367527961731,1.0,0.0,0.0,3.513563394546509,3.513587236404419,8.237376505348948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.3154296875,0.0,1424.863037109375,1895.4371337890625,0.0,1566.589111328125,0.8785229325294495,1.0,0.0,3.0,1.0,0.0
17659320,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.85076904296875,0.9979090690612792,0.2823478579521179,0.2368548661470413,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8495788574219,0.8524875640869141,0.1652076691389084,0.1566932201385498,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8489074707031,0.8003638386726379,0.1353812366724014,0.0950271338224411,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8493957519531,0.8381347060203552,0.1565360873937606,0.1485632210969925,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8479919433594,0.7356521487236023,0.1045180112123489,0.4729977250099182,284.8501281738281,284.95001220703125,300.7355651855469,295.8729248046875,298.8961181640625,297.2998046875,282.8554992675781,1.0,0.2521738409996032,1.0,1.0,0.6961278319358826,1.0,-1.329877495765686,0.6170617938041687,0.7128157019615173,0.3255788087844848,0.8212270736694336,0.8212270736694336,0.0,29.831932067871094,25.0,38078.875,0.0,201.343994140625,1.0,279.1577453613281,281.74127197265625,298.9003601074219,301.4594421386719,293.1499938964844,293.1499938964844,279.45001220703125,41311.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694367527961731,1.0,0.0,0.0,3.513563394546509,3.513587236404419,8.237376505348948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.3154296875,0.0,1424.863037109375,1895.4371337890625,0.0,1566.589111328125,0.8785229325294495,1.0,0.0,3.0,1.0,0.0
17659380,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0470886230469,0.996210277080536,0.288273423910141,0.2279167920351028,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0479736328125,0.8643280863761902,0.1671746373176574,0.1583582758903503,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0484313964844,0.8111897110939026,0.1367292255163192,0.0958221107721328,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.048095703125,0.849115788936615,0.158248484134674,0.1499881446361541,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0489196777344,0.743057131767273,0.1047746017575264,0.4733223021030426,285.047607421875,284.95001220703125,300.7762145996094,295.898681640625,298.9227600097656,297.3124084472656,283.0415954589844,1.0,0.2503432333469391,1.0,1.0,0.6948316693305969,1.0,-1.3266593217849731,0.6154946684837341,0.7111645936965942,0.326734334230423,0.9706162214279176,0.9706162214279176,0.0,28.790714263916016,28.0,37740.95703125,0.0,197.4919891357422,1.0,279.4418640136719,281.914794921875,298.8583374023437,301.32177734375,293.1499938964844,293.1499938964844,279.1499938964844,31702.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812501549720764,1.0,0.0,0.0,3.653787851333618,3.653810977935791,8.907994129003782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.51220703125,0.0,1505.199951171875,1895.4371337890625,0.0,1466.041748046875,0.9032530188560486,1.0,0.0,3.0,1.0,0.0
17659440,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0470886230469,0.996210277080536,0.288273423910141,0.2279167920351028,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0479736328125,0.8643280863761902,0.1671746373176574,0.1583582758903503,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0484313964844,0.8111897110939026,0.1367292255163192,0.0958221107721328,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.048095703125,0.849115788936615,0.158248484134674,0.1499881446361541,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0489196777344,0.743057131767273,0.1047746017575264,0.4733223021030426,285.047607421875,284.95001220703125,300.7762145996094,295.898681640625,298.9227600097656,297.3124084472656,283.0415954589844,1.0,0.2503432333469391,1.0,1.0,0.6948316693305969,1.0,-1.3266593217849731,0.6154946684837341,0.7111645936965942,0.326734334230423,0.9706162214279176,0.9706162214279176,0.0,28.790714263916016,28.0,37740.95703125,0.0,197.4919891357422,1.0,279.4418640136719,281.914794921875,298.8583374023437,301.32177734375,293.1499938964844,293.1499938964844,279.1499938964844,31702.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812501549720764,1.0,0.0,0.0,3.653787851333618,3.653810977935791,8.907994129003782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.51220703125,0.0,1505.199951171875,1895.4371337890625,0.0,1466.041748046875,0.9032530188560486,1.0,0.0,3.0,1.0,0.0
17659500,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.04278564453125,0.9955738186836244,0.291479617357254,0.2251519858837127,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8948669433594,0.8688453435897827,0.1681073904037475,0.159311756491661,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8993225097656,0.8150396347045898,0.1373510658740997,0.0963079705834388,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.89599609375,0.8532755970954895,0.1590526551008224,0.1508172899484634,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9067687988281,0.7457152605056763,0.104927971959114,0.4741300344467163,284.8918762207031,284.95001220703125,300.7967224121094,295.9117126464844,298.93670654296875,297.3196105957031,282.860595703125,1.0,0.2500812113285064,1.0,1.0,0.6941835880279541,1.0,-1.3270310163497925,0.6158960461616516,0.7111349701881409,0.3271714150905609,0.8787425756454468,0.8787425756454468,0.0,28.496471405029297,28.0,38371.85546875,0.0,196.95762634277344,1.0,279.1974182128906,281.7117919921875,298.94970703125,301.5573425292969,293.1499938964844,293.1499938964844,279.1499938964844,35165.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689230740070343,1.0,0.0,0.0,3.6723110675811768,3.672335147857666,8.998543421512295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.1171875,0.0,1551.8515625,1895.4371337890625,0.0,1526.822265625,0.9074106216430664,1.0,0.0,3.0,1.0,0.0
17659560,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.84637451171875,0.9953246116638184,0.2940313816070556,0.2241279631853103,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8447265625,0.8712945580482483,0.1688637435436248,0.1600836515426635,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.84393310546875,0.8169196844100952,0.1378041207790374,0.0966645404696464,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8445129394531,0.8554655909538269,0.1596850007772445,0.1514712423086166,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.843017578125,0.7467361688613892,0.1049711257219314,0.4744931161403656,284.8453369140625,284.95001220703125,300.8172607421875,295.9247741699219,298.948974609375,297.3231811523437,282.85662841796875,1.0,0.2501800954341888,1.0,1.0,0.6934174299240112,1.0,-1.328376531600952,0.6168419122695923,0.7115346193313599,0.3278393149375915,0.8139942288398743,0.8139942288398743,0.0,28.40806007385254,31.0,38032.57421875,0.0,197.2271270751953,1.0,279.15777587890625,281.7461242675781,298.9520874023437,301.5040283203125,293.1499938964844,293.1499938964844,279.45001220703125,41890.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919411420822144,1.0,0.0,0.0,3.4974935054779053,3.4975171089172363,8.162198810168775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.63671875,0.0,1412.25341796875,1895.4371337890625,0.0,1547.7437744140625,0.875137448310852,1.0,0.0,3.0,1.0,0.0
17659620,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0643005371094,0.9953727722167968,0.2993533611297607,0.2243232727050781,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0648193359375,0.8744240403175354,0.1709612011909485,0.1619044542312622,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0650634765625,0.8191805481910706,0.1392773389816284,0.0975812748074531,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0648803710937,0.8581517934799194,0.1614959985017776,0.1530332118272781,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.065185546875,0.7473986148834229,0.1054514423012733,0.4761414527893066,285.0646057128906,284.95001220703125,300.85858154296875,295.9510498046875,298.9759521484375,297.33319091796875,283.060546875,1.0,0.2513981163501739,1.0,1.0,0.691885232925415,1.0,-1.335747480392456,0.6211709380149841,0.7145765423774719,0.3300312757492065,0.9850323796272278,0.9850323796272278,0.0,28.53632354736328,34.0,38026.90234375,0.0,200.1026763916016,1.0,279.441650390625,281.9276733398437,298.91650390625,301.3895263671875,293.1499938964844,293.1499938964844,279.1499938964844,31258.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798718571662903,1.0,0.0,0.0,3.6611151695251465,3.6611382961273193,8.943758302848437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.4462890625,0.0,1509.982421875,1895.4371337890625,0.0,1455.6707763671875,0.9046413898468018,1.0,0.0,3.0,1.0,0.0
17659680,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0643005371094,0.9953727722167968,0.2993533611297607,0.2243232727050781,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0648193359375,0.8744240403175354,0.1709612011909485,0.1619044542312622,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0650634765625,0.8191805481910706,0.1392773389816284,0.0975812748074531,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0648803710937,0.8581517934799194,0.1614959985017776,0.1530332118272781,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.065185546875,0.7473986148834229,0.1054514423012733,0.4761414527893066,285.0646057128906,284.95001220703125,300.85858154296875,295.9510498046875,298.9759521484375,297.33319091796875,283.060546875,1.0,0.2513981163501739,1.0,1.0,0.691885232925415,1.0,-1.335747480392456,0.6211709380149841,0.7145765423774719,0.3300312757492065,0.9850323796272278,0.9850323796272278,0.0,28.53632354736328,34.0,38026.90234375,0.0,200.1026763916016,1.0,279.441650390625,281.9276733398437,298.91650390625,301.3895263671875,293.1499938964844,293.1499938964844,279.1499938964844,31258.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798718571662903,1.0,0.0,0.0,3.6611151695251465,3.6611382961273193,8.943758302848437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.4462890625,0.0,1509.982421875,1895.4371337890625,0.0,1455.6707763671875,0.9046413898468018,1.0,0.0,3.0,1.0,0.0
17659740,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8624267578125,0.9962830543518066,0.302726149559021,0.2282475978136062,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8614807128906,0.8736751079559326,0.1726921647787094,0.1637128740549087,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8609924316406,0.8180148601531982,0.1403819918632507,0.0984754264354705,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.861328125,0.8571287393569946,0.162946805357933,0.1545720398426056,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8604736328125,0.7449747920036316,0.1056751310825347,0.4777607023715973,284.86187744140625,284.95001220703125,300.8999938964844,295.9774169921875,298.9981384277344,297.33306884765625,282.8697509765625,1.0,0.2537982165813446,1.0,1.0,0.6903529763221741,1.0,-1.347492218017578,0.6277748346328735,0.7197173237800598,0.3330452144145965,0.8417274951934814,0.8417274951934814,0.0,29.133243560791016,37.0,38720.35546875,0.0,205.6417236328125,1.0,279.1575927734375,281.7380065917969,299.0170288085937,301.60577392578125,293.1499938964844,293.1499938964844,279.45001220703125,39892.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930637955665588,1.0,0.0,0.0,3.5762672424316406,3.576291084289551,8.534011044503131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.00537109375,0.0,1481.2066650390625,1895.4371337890625,0.0,1556.449462890625,0.8907734155654907,1.0,0.0,3.0,1.0,0.0
17659800,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8624267578125,0.9962830543518066,0.302726149559021,0.2282475978136062,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8614807128906,0.8736751079559326,0.1726921647787094,0.1637128740549087,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8609924316406,0.8180148601531982,0.1403819918632507,0.0984754264354705,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.861328125,0.8571287393569946,0.162946805357933,0.1545720398426056,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8604736328125,0.7449747920036316,0.1056751310825347,0.4777607023715973,284.86187744140625,284.95001220703125,300.8999938964844,295.9774169921875,298.9981384277344,297.33306884765625,282.8697509765625,1.0,0.2537982165813446,1.0,1.0,0.6903529763221741,1.0,-1.347492218017578,0.6277748346328735,0.7197173237800598,0.3330452144145965,0.8417274951934814,0.8417274951934814,0.0,29.133243560791016,37.0,38720.35546875,0.0,205.6417236328125,1.0,279.1575927734375,281.7380065917969,299.0170288085937,301.60577392578125,293.1499938964844,293.1499938964844,279.45001220703125,39892.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930637955665588,1.0,0.0,0.0,3.5762672424316406,3.576291084289551,8.534011044503131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.00537109375,0.0,1481.2066650390625,1895.4371337890625,0.0,1556.449462890625,0.8907734155654907,1.0,0.0,3.0,1.0,0.0
17659860,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0805358886719,0.9976440072059632,0.3051230013370514,0.2352493107318878,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0807800292969,0.8696752190589905,0.1747423112392425,0.1655186265707016,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0809020996094,0.8139756321907043,0.1417925655841827,0.0993693992495536,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.080810546875,0.8530044555664062,0.164684772491455,0.1560947000980377,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0809020996094,0.7398178577423096,0.1059949249029159,0.4789406657218933,285.0806884765625,284.95001220703125,300.9414367675781,296.0037536621094,299.0188293457031,297.3296813964844,283.0788879394531,1.0,0.2571475207805633,1.0,1.0,0.6892186403274536,1.0,-1.362379550933838,0.6358722448348999,0.7265072464942932,0.3364805579185486,1.0,1.0,0.0,30.1492977142334,40.0,38823.96875,0.0,213.3897705078125,1.0,279.4417724609375,281.9275817871094,298.9820251464844,301.5025634765625,293.1499938964844,293.1499938964844,279.1499938964844,31399.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835840940475464,1.0,0.0,0.0,3.735042810440064,3.7350668907165527,9.308602102464648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.369140625,0.0,1594.635986328125,1895.4371337890625,0.0,1483.6884765625,0.9211947917938232,1.0,0.0,3.0,1.0,0.0
17659920,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0805358886719,0.9976440072059632,0.3051230013370514,0.2352493107318878,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0807800292969,0.8696752190589905,0.1747423112392425,0.1655186265707016,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0809020996094,0.8139756321907043,0.1417925655841827,0.0993693992495536,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.080810546875,0.8530044555664062,0.164684772491455,0.1560947000980377,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0809020996094,0.7398178577423096,0.1059949249029159,0.4789406657218933,285.0806884765625,284.95001220703125,300.9414367675781,296.0037536621094,299.0188293457031,297.3296813964844,283.0788879394531,1.0,0.2571475207805633,1.0,1.0,0.6892186403274536,1.0,-1.362379550933838,0.6358722448348999,0.7265072464942932,0.3364805579185486,1.0,1.0,0.0,30.1492977142334,40.0,38823.96875,0.0,213.3897705078125,1.0,279.4417724609375,281.9275817871094,298.9820251464844,301.5025634765625,293.1499938964844,293.1499938964844,279.1499938964844,31399.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835840940475464,1.0,0.0,0.0,3.735042810440064,3.7350668907165527,9.308602102464648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.369140625,0.0,1594.635986328125,1895.4371337890625,0.0,1483.6884765625,0.9211947917938232,1.0,0.0,3.0,1.0,0.0
17659980,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87506103515625,0.9989325404167176,0.3054986298084259,0.2444194853305816,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8746337890625,0.863401472568512,0.1764825731515884,0.1673746407032013,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8745422363281,0.8077142834663391,0.1429000198841095,0.1002945452928543,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8746032714844,0.8467411994934082,0.1661208719015121,0.1576575487852096,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.874755859375,0.7328655123710632,0.1060654073953628,0.4800810515880584,284.874755859375,284.95001220703125,300.98272705078125,296.02996826171875,299.03497314453125,297.3173522949219,282.8793334960937,1.0,0.2612988650798797,1.0,1.0,0.6880843639373779,1.0,-1.3799705505371094,0.6453765034675598,0.7345939874649048,0.3404354453086853,0.8827582001686096,0.8827582001686096,0.0,31.53874397277832,43.0,39799.12890625,0.0,223.18722534179688,1.0,279.1563720703125,281.7169189453125,299.0796813964844,301.73297119140625,293.1499938964844,293.1499938964844,279.45001220703125,38013.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698520839214325,1.0,0.0,0.0,3.708105325698853,3.708130359649658,9.174817705570604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.53271484375,0.0,1614.0843505859375,1895.4371337890625,0.0,1599.099365234375,0.918849229812622,1.0,0.0,3.0,1.0,0.0
17660040,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87506103515625,0.9989325404167176,0.3054986298084259,0.2444194853305816,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8746337890625,0.863401472568512,0.1764825731515884,0.1673746407032013,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8745422363281,0.8077142834663391,0.1429000198841095,0.1002945452928543,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8746032714844,0.8467411994934082,0.1661208719015121,0.1576575487852096,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.874755859375,0.7328655123710632,0.1060654073953628,0.4800810515880584,284.874755859375,284.95001220703125,300.98272705078125,296.02996826171875,299.03497314453125,297.3173522949219,282.8793334960937,1.0,0.2612988650798797,1.0,1.0,0.6880843639373779,1.0,-1.3799705505371094,0.6453765034675598,0.7345939874649048,0.3404354453086853,0.8827582001686096,0.8827582001686096,0.0,31.53874397277832,43.0,39799.12890625,0.0,223.18722534179688,1.0,279.1563720703125,281.7169189453125,299.0796813964844,301.73297119140625,293.1499938964844,293.1499938964844,279.45001220703125,38013.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698520839214325,1.0,0.0,0.0,3.708105325698853,3.708130359649658,9.174817705570604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.53271484375,0.0,1614.0843505859375,1895.4371337890625,0.0,1599.099365234375,0.918849229812622,1.0,0.0,3.0,1.0,0.0
17660100,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2422790527344,0.9990000128746032,0.3052591681480407,0.2500127255916595,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.03375244140625,0.8589373826980591,0.1773861497640609,0.1681686490774154,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0292663574219,0.8031184077262878,0.1434854716062545,0.1006624773144722,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0325622558594,0.8423571586608887,0.1668637096881866,0.1583069562911987,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0209655761719,0.7282397150993347,0.1060603186488151,0.4800252318382263,285.0364074707031,284.95001220703125,301.0032958984375,296.0429992675781,299.04217529296875,297.3094177246094,283.0653076171875,1.0,0.2635930478572845,1.0,1.0,0.6875171661376953,1.0,-1.3887914419174194,0.650148868560791,0.7386425733566284,0.3424205482006073,0.9868626594543456,0.9868626594543456,0.0,32.4119873046875,43.0,39481.98046875,0.0,228.60337829589844,1.0,279.403076171875,281.91461181640625,299.0169372558594,301.54083251953125,293.1499938964844,293.1499938964844,279.45001220703125,34131.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918704509735107,1.0,0.0,0.0,3.735633134841919,3.7356574535369873,9.311544317824882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.67236328125,0.0,1616.232666015625,1895.4371337890625,0.0,1547.1961669921875,0.9255234003067015,1.0,0.0,3.0,1.0,0.0
17660160,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.10186767578125,0.9990000128746032,0.3050440847873688,0.2553820610046386,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.10125732421875,0.8550227284431458,0.1784892082214355,0.1691677272319793,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.100830078125,0.7990522980690002,0.1442584991455078,0.101173996925354,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.10113525390625,0.8384913802146912,0.1677929610013961,0.1591468900442123,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0998840332031,0.7239769101142883,0.1061695367097854,0.4804570972919464,285.1014709472656,284.95001220703125,301.0237731933594,296.0559387207031,299.0506286621094,297.3040466308594,283.1041564941406,1.0,0.2660309076309204,1.0,1.0,0.6871250867843628,1.0,-1.398576021194458,0.6553551554679871,0.7432208061218262,0.3445228636264801,1.0,1.0,0.0,33.3096923828125,31.0,39825.109375,0.0,234.5161895751953,1.0,279.4429016113281,281.93182373046875,299.03985595703125,301.6229553222656,293.1499938964844,293.1499938964844,279.1499938964844,32949.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903198957443237,1.0,0.0,0.0,3.8217854499816895,3.821810483932495,9.745988336362643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.55859375,0.0,1708.9190673828125,1895.4371337890625,0.0,1535.212646484375,0.941706657409668,1.0,0.0,3.0,1.0,0.0
17660220,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8822021484375,0.9990000128746032,0.3050107955932617,0.2518673241138458,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.88311767578125,0.8616636395454407,0.1802200227975845,0.1709582507610321,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8838806152344,0.8049927353858948,0.1453506499528885,0.1020462363958358,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.88330078125,0.8444122672080994,0.1691970825195312,0.160622239112854,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8856506347656,0.7269435524940491,0.1060842871665954,0.480536937713623,284.8827209472656,284.95001220703125,301.0644226074219,296.0815124511719,299.0647277832031,297.292724609375,282.8800964355469,1.0,0.2649979293346405,1.0,1.0,0.6863409280776978,1.0,-1.3994348049163818,0.6560478210449219,0.74338698387146,0.3452848792076111,0.9143854975700378,0.9143854975700378,0.0,32.83131408691406,25.0,40549.3671875,0.0,233.7096099853516,1.0,279.1563720703125,281.6912536621094,299.1297607421875,301.8420104980469,293.1499938964844,293.1499938964844,278.8500061035156,37127.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048498392105103,1.0,0.0,0.0,3.822204351425171,3.822230100631714,9.748124512043432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.45654296875,0.0,1742.1588134765625,1895.4371337890625,0.0,1649.2354736328125,0.94371098279953,1.0,0.0,3.0,1.0,0.0
17660280,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8822021484375,0.9990000128746032,0.3050107955932617,0.2518673241138458,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.88311767578125,0.8616636395454407,0.1802200227975845,0.1709582507610321,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8838806152344,0.8049927353858948,0.1453506499528885,0.1020462363958358,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.88330078125,0.8444122672080994,0.1691970825195312,0.160622239112854,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8856506347656,0.7269435524940491,0.1060842871665954,0.480536937713623,284.8827209472656,284.95001220703125,301.0644226074219,296.0815124511719,299.0647277832031,297.292724609375,282.8800964355469,1.0,0.2649979293346405,1.0,1.0,0.6863409280776978,1.0,-1.3994348049163818,0.6560478210449219,0.74338698387146,0.3452848792076111,0.9143854975700378,0.9143854975700378,0.0,32.83131408691406,25.0,40549.3671875,0.0,233.7096099853516,1.0,279.1563720703125,281.6912536621094,299.1297607421875,301.8420104980469,293.1499938964844,293.1499938964844,278.8500061035156,37127.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048498392105103,1.0,0.0,0.0,3.822204351425171,3.822230100631714,9.748124512043432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.45654296875,0.0,1742.1588134765625,1895.4371337890625,0.0,1649.2354736328125,0.94371098279953,1.0,0.0,3.0,1.0,0.0
17660340,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8199768066406,0.998715341091156,0.3079001605510711,0.2425801306962967,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8155822753906,0.8735390305519104,0.1815218925476074,0.1721648275852203,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8124389648437,0.8152512311935425,0.1460407674312591,0.1025073230266571,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8147277832031,0.8552320599555969,0.1701769679784774,0.1615281403064727,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8067321777344,0.7337132692337036,0.1057082489132881,0.4786883592605591,284.8172302246094,284.95001220703125,301.1045837402344,296.10662841796875,299.0816345214844,297.2898864746094,282.8420715332031,1.0,0.2618273496627807,1.0,1.0,0.6855567693710327,1.0,-1.3891587257385254,0.651002049446106,0.7381566762924194,0.3438575267791748,0.7706303000450134,0.7706303000450134,0.0,31.451580047607425,28.0,40072.796875,0.0,226.4718017578125,1.0,278.858642578125,281.7115783691406,299.11700439453125,301.8139038085937,293.1499938964844,293.1499938964844,279.1499938964844,48086.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109555006027222,1.0,0.0,0.0,3.339632749557495,3.339655876159668,7.442018272740825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.4521484375,0.0,1297.2496337890625,1895.4371337890625,0.0,1698.261474609375,0.8486143350601196,1.0,0.0,3.0,1.0,0.0
17660400,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8199768066406,0.998715341091156,0.3079001605510711,0.2425801306962967,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8155822753906,0.8735390305519104,0.1815218925476074,0.1721648275852203,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8124389648437,0.8152512311935425,0.1460407674312591,0.1025073230266571,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8147277832031,0.8552320599555969,0.1701769679784774,0.1615281403064727,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8067321777344,0.7337132692337036,0.1057082489132881,0.4786883592605591,284.8172302246094,284.95001220703125,301.1045837402344,296.10662841796875,299.0816345214844,297.2898864746094,282.8420715332031,1.0,0.2618273496627807,1.0,1.0,0.6855567693710327,1.0,-1.3891587257385254,0.651002049446106,0.7381566762924194,0.3438575267791748,0.7706303000450134,0.7706303000450134,0.0,31.451580047607425,28.0,40072.796875,0.0,226.4718017578125,1.0,278.858642578125,281.7115783691406,299.11700439453125,301.8139038085937,293.1499938964844,293.1499938964844,279.1499938964844,48086.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109555006027222,1.0,0.0,0.0,3.339632749557495,3.339655876159668,7.442018272740825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.4521484375,0.0,1297.2496337890625,1895.4371337890625,0.0,1698.261474609375,0.8486143350601196,1.0,0.0,3.0,1.0,0.0
17660460,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0183410644531,0.9977939128875732,0.3141843974590301,0.2361430525779724,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0191650390625,0.8833648562431335,0.1835812777280807,0.1738792210817337,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.019775390625,0.8232455849647522,0.1474514752626419,0.1033302843570709,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.01934814453125,0.8641411662101746,0.1718591600656509,0.1628994047641754,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0207214355469,0.7389707565307617,0.1059228479862213,0.4786966145038605,285.01885986328125,284.95001220703125,301.14410400390625,296.13116455078125,299.1092529296875,297.3052673339844,283.0133056640625,1.0,0.2605773210525512,1.0,1.0,0.6843822598457336,1.0,-1.386125922203064,0.6498984098434448,0.7362274527549744,0.3438678681850433,0.9126793146133424,0.9126793146133424,0.0,30.61741828918457,31.0,39891.84765625,0.0,223.34890747070312,1.0,279.1407165527344,281.8540344238281,299.0750732421875,301.66900634765625,293.1499938964844,293.1499938964844,278.8500061035156,32645.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940937042236328,1.0,0.0,0.0,3.518306255340576,3.5183284282684326,8.259630135398766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.65625,0.0,1367.334716796875,1895.4371337890625,0.0,1564.456787109375,0.8733044862747192,1.0,0.0,3.0,1.0,0.0
17660520,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0183410644531,0.9977939128875732,0.3141843974590301,0.2361430525779724,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0191650390625,0.8833648562431335,0.1835812777280807,0.1738792210817337,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.019775390625,0.8232455849647522,0.1474514752626419,0.1033302843570709,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.01934814453125,0.8641411662101746,0.1718591600656509,0.1628994047641754,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0207214355469,0.7389707565307617,0.1059228479862213,0.4786966145038605,285.01885986328125,284.95001220703125,301.14410400390625,296.13116455078125,299.1092529296875,297.3052673339844,283.0133056640625,1.0,0.2605773210525512,1.0,1.0,0.6843822598457336,1.0,-1.386125922203064,0.6498984098434448,0.7362274527549744,0.3438678681850433,0.9126793146133424,0.9126793146133424,0.0,30.61741828918457,31.0,39891.84765625,0.0,223.34890747070312,1.0,279.1407165527344,281.8540344238281,299.0750732421875,301.66900634765625,293.1499938964844,293.1499938964844,278.8500061035156,32645.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940937042236328,1.0,0.0,0.0,3.518306255340576,3.5183284282684326,8.259630135398766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.65625,0.0,1367.334716796875,1895.4371337890625,0.0,1564.456787109375,0.8733044862747192,1.0,0.0,3.0,1.0,0.0
17660580,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8764038085937,0.997435986995697,0.3194015622138977,0.2340569347143173,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8740539550781,0.8886706829071045,0.1853216141462326,0.1756480783224105,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8721618652344,0.8272591829299927,0.1485529094934463,0.1041871011257171,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.87353515625,0.868786096572876,0.1732361167669296,0.1643199920654297,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8688659667969,0.7411899566650391,0.1061075180768966,0.4797627925872803,284.8749084472656,284.95001220703125,301.182861328125,296.15496826171875,299.134521484375,297.315185546875,282.8913879394531,1.0,0.2608886957168579,1.0,1.0,0.6832077503204346,1.0,-1.3897571563720703,0.6522640585899353,0.7374931573867798,0.3451297283172607,0.7879760265350342,0.7879760265350342,0.0,30.42469787597656,34.0,40070.81640625,0.0,224.2740478515625,1.0,278.859375,281.7584228515625,299.1693115234375,301.8418273925781,293.1499938964844,293.1499938964844,279.1499938964844,42598.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702172040939331,1.0,0.0,0.0,3.2911198139190674,3.2911415100097656,7.227376386254036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.78564453125,0.0,1213.86376953125,1895.4371337890625,0.0,1627.936279296875,0.8317970633506775,1.0,0.0,3.0,1.0,0.0
