time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8764038085937,0.997435986995697,0.3194015622138977,0.2340569347143173,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8740539550781,0.8886706829071045,0.1853216141462326,0.1756480783224105,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8721618652344,0.8272591829299927,0.1485529094934463,0.1041871011257171,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.87353515625,0.868786096572876,0.1732361167669296,0.1643199920654297,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8688659667969,0.7411899566650391,0.1061075180768966,0.4797627925872803,284.8749084472656,284.95001220703125,301.182861328125,296.15496826171875,299.134521484375,297.315185546875,282.8913879394531,1.0,0.2608886957168579,1.0,1.0,0.6832077503204346,1.0,-1.3897571563720703,0.6522640585899353,0.7374931573867798,0.3451297283172607,0.7879760265350342,0.7879760265350342,0.0,30.42469787597656,34.0,40070.81640625,0.0,224.2740478515625,1.0,278.859375,281.7584228515625,299.1693115234375,301.8418273925781,293.1499938964844,293.1499938964844,279.1499938964844,42598.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702172040939331,1.0,0.0,0.0,3.2911198139190674,3.2911415100097656,7.227376386254036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.78564453125,0.0,1213.86376953125,1895.4371337890625,0.0,1627.936279296875,0.8317970633506775,1.0,0.0,3.0,1.0,0.0
17660700,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0379943847656,0.9975310564041138,0.3218028843402862,0.2345944792032241,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0340881347656,0.8895543813705444,0.1863324493169784,0.1764930188655853,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0304870605469,0.8277568221092224,0.1492353975772857,0.1045875027775764,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0330810546875,0.8694150447845459,0.1740505099296569,0.1649882048368454,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0228881835937,0.7409830689430237,0.1062837243080139,0.4802460074424743,285.0355224609375,284.95001220703125,301.201904296875,296.16656494140625,299.1469421386719,297.3194274902344,283.0562744140625,1.0,0.2615378499031067,1.0,1.0,0.6826205253601074,1.0,-1.3932777643203735,0.6543408632278442,0.7389368414878845,0.3460622727870941,0.8947296142578125,0.8947296142578125,0.0,30.5386962890625,34.0,39915.58203125,0.0,225.88787841796875,1.0,279.0932006835937,281.91705322265625,299.1173095703125,301.666748046875,293.1499938964844,293.1499938964844,279.1499938964844,33965.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937805414199829,1.0,0.0,0.0,3.367281913757324,3.367302894592285,7.565755026917032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.25732421875,0.0,1226.743896484375,1895.4371337890625,0.0,1562.020263671875,0.8439430594444275,1.0,0.0,3.0,1.0,0.0
17660760,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0544738769531,0.9976835250854492,0.3241236209869385,0.2354808002710342,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0552978515625,0.8903954029083252,0.1874748766422271,0.1775361001491546,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.05596923828125,0.8282679319381714,0.1500392109155655,0.1051248386502265,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0555114746094,0.870002806186676,0.1749873757362365,0.1658402383327484,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0570983886719,0.7407791018486023,0.1065556108951568,0.4813308417797088,285.05499267578125,284.95001220703125,301.220703125,296.1779479980469,299.15972900390625,297.3241577148437,283.0489807128906,1.0,0.2625016570091247,1.0,1.0,0.6820414066314697,1.0,-1.3985624313354492,0.6573352813720703,0.7412271499633789,0.3473166227340698,0.9435532689094543,0.9435532689094543,0.0,30.719572067260746,37.0,40257.375,0.0,228.3469390869141,1.0,279.1402282714844,281.8818359375,299.1473388671875,301.75634765625,293.1499938964844,293.1499938964844,278.8500061035156,30730.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912665963172913,1.0,0.0,0.0,3.515342950820923,3.5153648853302,8.245722256106092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.216796875,0.0,1350.4769287109375,1895.4371337890625,0.0,1542.5238037109375,0.8712593913078308,1.0,0.0,3.0,1.0,0.0
17660820,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87652587890625,0.9984074234962464,0.3267777860164642,0.2402050644159317,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8750305175781,0.8884445428848267,0.1892464458942413,0.1793988198041916,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8739013671875,0.82618248462677,0.1511648595333099,0.1060454025864601,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.87469482421875,0.8677112460136414,0.1763747632503509,0.1673335283994674,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.87225341796875,0.7377284169197083,0.1067966967821121,0.4830605089664459,284.8755187988281,284.95001220703125,301.2575378417969,296.20001220703125,299.17919921875,297.3222045898437,282.8875732421875,1.0,0.2652245759963989,1.0,1.0,0.6808831691741943,1.0,-1.411442518234253,0.664533257484436,0.7469092607498169,0.3502650558948517,0.8116273880004883,0.8116273880004883,0.0,31.479698181152344,40.0,40859.4453125,0.0,235.1762542724609,1.0,278.85919189453125,281.72930908203125,299.2382202148437,301.9601745605469,293.1499938964844,293.1499938964844,279.1499938964844,40422.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041014432907104,1.0,0.0,0.0,3.3911895751953125,3.391211986541748,7.673569371036137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.99755859375,0.0,1294.5872802734375,1895.4371337890625,0.0,1643.2703857421875,0.851112425327301,1.0,0.0,3.0,1.0,0.0
17660880,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87652587890625,0.9984074234962464,0.3267777860164642,0.2402050644159317,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8750305175781,0.8884445428848267,0.1892464458942413,0.1793988198041916,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8739013671875,0.82618248462677,0.1511648595333099,0.1060454025864601,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.87469482421875,0.8677112460136414,0.1763747632503509,0.1673335283994674,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.87225341796875,0.7377284169197083,0.1067966967821121,0.4830605089664459,284.8755187988281,284.95001220703125,301.2575378417969,296.20001220703125,299.17919921875,297.3222045898437,282.8875732421875,1.0,0.2652245759963989,1.0,1.0,0.6808831691741943,1.0,-1.411442518234253,0.664533257484436,0.7469092607498169,0.3502650558948517,0.8116273880004883,0.8116273880004883,0.0,31.479698181152344,40.0,40859.4453125,0.0,235.1762542724609,1.0,278.85919189453125,281.72930908203125,299.2382202148437,301.9601745605469,293.1499938964844,293.1499938964844,279.1499938964844,40422.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041014432907104,1.0,0.0,0.0,3.3911895751953125,3.391211986541748,7.673569371036137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.99755859375,0.0,1294.5872802734375,1895.4371337890625,0.0,1643.2703857421875,0.851112425327301,1.0,0.0,3.0,1.0,0.0
17660940,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.066162109375,0.9990000128746032,0.3285418152809143,0.2476791441440582,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0668334960937,0.8833613991737366,0.1913390010595321,0.181254044175148,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0673217773437,0.8214167356491089,0.1525754183530807,0.106948971748352,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0669860839844,0.8624350428581238,0.1780434697866439,0.1688016355037689,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.068115234375,0.7321295738220215,0.1070980876684188,0.4842326045036316,285.0666198730469,284.95001220703125,301.2932434082031,296.2210388183594,299.1971435546875,297.3174743652344,283.0618591308594,1.0,0.2688080668449402,1.0,1.0,0.6797249913215637,1.0,-1.4268933534622192,0.6730840802192688,0.7538092732429504,0.3536989986896515,0.9774246215820312,0.9774246215820312,0.0,32.668758392333984,43.0,41128.1796875,0.0,244.19137573242188,1.0,279.1407165527344,281.8724670410156,299.2044677734375,301.8680419921875,293.1499938964844,293.1499938964844,278.8500061035156,30552.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958745718002319,1.0,0.0,0.0,3.603381395339966,3.603404045104981,8.663906783112907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.24560546875,0.0,1441.6783447265625,1895.4371337890625,0.0,1578.349365234375,0.890677273273468,1.0,0.0,3.0,1.0,0.0
17661000,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.066162109375,0.9990000128746032,0.3285418152809143,0.2476791441440582,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0668334960937,0.8833613991737366,0.1913390010595321,0.181254044175148,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0673217773437,0.8214167356491089,0.1525754183530807,0.106948971748352,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0669860839844,0.8624350428581238,0.1780434697866439,0.1688016355037689,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.068115234375,0.7321295738220215,0.1070980876684188,0.4842326045036316,285.0666198730469,284.95001220703125,301.2932434082031,296.2210388183594,299.1971435546875,297.3174743652344,283.0618591308594,1.0,0.2688080668449402,1.0,1.0,0.6797249913215637,1.0,-1.4268933534622192,0.6730840802192688,0.7538092732429504,0.3536989986896515,0.9774246215820312,0.9774246215820312,0.0,32.668758392333984,43.0,41128.1796875,0.0,244.19137573242188,1.0,279.1407165527344,281.8724670410156,299.2044677734375,301.8680419921875,293.1499938964844,293.1499938964844,278.8500061035156,30552.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958745718002319,1.0,0.0,0.0,3.603381395339966,3.603404045104981,8.663906783112907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.24560546875,0.0,1441.6783447265625,1895.4371337890625,0.0,1578.349365234375,0.890677273273468,1.0,0.0,3.0,1.0,0.0
17661060,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8731994628906,0.9990000128746032,0.3281760215759277,0.257154107093811,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8719787597656,0.8758650422096252,0.1930242776870727,0.1830737441778183,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8711242675781,0.814468264579773,0.1535971760749817,0.107823833823204,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8717041015625,0.8549273610115051,0.1793239414691925,0.1702311336994171,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8698425292969,0.7246637940406799,0.107105478644371,0.4851226806640625,284.8723449707031,284.95001220703125,301.32763671875,296.24090576171875,299.2090759277344,297.30303955078125,282.8815002441406,1.0,0.2730991840362549,1.0,1.0,0.6789947748184204,1.0,-1.4442867040634155,0.6824548840522766,0.7618318200111389,0.3573737442493438,0.841624915599823,0.841624915599823,0.0,34.254886627197266,46.0,41965.3828125,0.0,255.1617431640625,1.0,278.8580322265625,281.6905822753906,299.2877197265625,302.07867431640625,293.1499938964844,293.1499938964844,279.1499938964844,39280.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103131413459778,1.0,0.0,0.0,3.5316357612609863,3.5316593647003174,8.322333542309934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.474609375,0.0,1429.17724609375,1895.4371337890625,0.0,1693.0738525390625,0.8807080388069153,1.0,0.0,3.0,1.0,0.0
17661120,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8731994628906,0.9990000128746032,0.3281760215759277,0.257154107093811,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8719787597656,0.8758650422096252,0.1930242776870727,0.1830737441778183,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8711242675781,0.814468264579773,0.1535971760749817,0.107823833823204,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8717041015625,0.8549273610115051,0.1793239414691925,0.1702311336994171,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8698425292969,0.7246637940406799,0.107105478644371,0.4851226806640625,284.8723449707031,284.95001220703125,301.32763671875,296.24090576171875,299.2090759277344,297.30303955078125,282.8815002441406,1.0,0.2730991840362549,1.0,1.0,0.6789947748184204,1.0,-1.4442867040634155,0.6824548840522766,0.7618318200111389,0.3573737442493438,0.841624915599823,0.841624915599823,0.0,34.254886627197266,46.0,41965.3828125,0.0,255.1617431640625,1.0,278.8580322265625,281.6905822753906,299.2877197265625,302.07867431640625,293.1499938964844,293.1499938964844,279.1499938964844,39280.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103131413459778,1.0,0.0,0.0,3.5316357612609863,3.5316593647003174,8.322333542309934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.474609375,0.0,1429.17724609375,1895.4371337890625,0.0,1693.0738525390625,0.8807080388069153,1.0,0.0,3.0,1.0,0.0
17661180,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0758972167969,0.9990000128746032,0.3271724283695221,0.2679587006568908,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0763244628906,0.866910994052887,0.1950674802064895,0.1848974525928497,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0765686035156,0.8058308959007263,0.1549495458602905,0.1086990088224411,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.076416015625,0.846105694770813,0.1809227615594864,0.1716494411230087,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.07684326171875,0.7156086564064026,0.1071947738528251,0.4854510426521301,285.0762023925781,284.95001220703125,301.36065673828125,296.2594909667969,299.22125244140625,297.2900390625,283.0735168457031,1.0,0.2778893709182739,1.0,1.0,0.6782646179199219,1.0,-1.4625917673110962,0.6922875642776489,0.770304262638092,0.3612797558307647,1.0,1.0,0.0,36.18481063842773,34.0,42181.7578125,0.0,267.6188049316406,1.0,279.14178466796875,281.8587341308594,299.2470397949219,301.9767761230469,293.1499938964844,293.1499938964844,278.8500061035156,31126.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028815150260925,1.0,0.0,0.0,3.713567733764648,3.713591575622559,9.201867783303896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.92724609375,0.0,1567.951416015625,1895.4371337890625,0.0,1633.5673828125,0.9159353971481324,1.0,0.0,3.0,1.0,0.0
17661240,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0758972167969,0.9990000128746032,0.3271724283695221,0.2679587006568908,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0763244628906,0.866910994052887,0.1950674802064895,0.1848974525928497,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0765686035156,0.8058308959007263,0.1549495458602905,0.1086990088224411,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.076416015625,0.846105694770813,0.1809227615594864,0.1716494411230087,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.07684326171875,0.7156086564064026,0.1071947738528251,0.4854510426521301,285.0762023925781,284.95001220703125,301.36065673828125,296.2594909667969,299.22125244140625,297.2900390625,283.0735168457031,1.0,0.2778893709182739,1.0,1.0,0.6782646179199219,1.0,-1.4625917673110962,0.6922875642776489,0.770304262638092,0.3612797558307647,1.0,1.0,0.0,36.18481063842773,34.0,42181.7578125,0.0,267.6188049316406,1.0,279.14178466796875,281.8587341308594,299.2470397949219,301.9767761230469,293.1499938964844,293.1499938964844,278.8500061035156,31126.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028815150260925,1.0,0.0,0.0,3.713567733764648,3.713591575622559,9.201867783303896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.92724609375,0.0,1567.951416015625,1895.4371337890625,0.0,1633.5673828125,0.9159353971481324,1.0,0.0,3.0,1.0,0.0
17661300,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9202575683594,0.9990000128746032,0.3265003859996795,0.2681499421596527,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9259948730469,0.868248701095581,0.195999875664711,0.1858845949172973,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.930419921875,0.8068554997444153,0.155538260936737,0.1091846898198127,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.92730712890625,0.8471326231956482,0.1816376596689224,0.1724249869585037,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9400634765625,0.715564489364624,0.1071835532784462,0.4857048690319061,284.9242553710937,284.95001220703125,301.3765869140625,296.2682800292969,299.2266540527344,297.2841186523437,282.8952331542969,1.0,0.2780376374721527,1.0,1.0,0.6778995394706726,1.0,-1.4658352136611938,0.6941309571266174,0.7717042565345764,0.3621158599853515,0.9320685267448424,0.9320685267448424,0.0,36.26548004150391,34.0,43043.90234375,0.0,269.20233154296875,1.0,278.8957824707031,281.65283203125,299.3280944824219,302.2250061035156,293.1499938964844,293.1499938964844,278.8500061035156,33508.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127532958984375,1.0,0.0,0.0,3.758433103561402,3.758457899093628,9.425555731468194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.40771484375,0.0,1637.9903564453125,1895.4371337890625,0.0,1712.8162841796875,0.9263886213302612,1.0,0.0,3.0,1.0,0.0
17661360,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8568725585937,0.9990000128746032,0.3263048231601715,0.265095978975296,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8565673828125,0.8727314472198486,0.1967000514268875,0.1866137981414795,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8564758300781,0.8106749057769775,0.1559102833271026,0.1094902902841568,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.85650634765625,0.851087212562561,0.1821315288543701,0.1729560941457748,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8568115234375,0.7179449200630188,0.1070224940776825,0.4851699471473694,284.85662841796875,284.95001220703125,301.39215087890625,296.2767028808594,299.2313842773437,297.27862548828125,282.8602294921875,1.0,0.2769278585910797,1.0,1.0,0.6776308417320251,1.0,-1.463411569595337,0.6930230855941772,0.7703885436058044,0.3616984188556671,0.8617866635322571,0.8617866635322571,0.0,35.745758056640625,25.0,42743.26171875,0.0,266.8721923828125,1.0,278.8568725585937,281.6422424316406,299.3226928710937,302.1746826171875,293.1499938964844,293.1499938964844,279.1499938964844,38971.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171180844306946,1.0,0.0,0.0,3.661013603210449,3.6610381603240967,8.943262059801782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.47705078125,0.0,1567.7589111328125,1895.4371337890625,0.0,1748.375,0.9087870121002196,1.0,0.0,3.0,1.0,0.0
17661420,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.02130126953125,0.9990000128746032,0.3278050124645233,0.2595051229000091,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.03094482421875,0.8801842927932739,0.1977044343948364,0.1873867064714431,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8169214129447937,0.1565528512001037,0.1098087802529335,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.03521728515625,0.857803225517273,0.1828922629356384,0.1735085695981979,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1163330078125,0.7223629951477051,0.1070012524724006,0.48443204164505,285.0173034667969,284.95001220703125,301.4085388183594,296.2854309082031,299.2391967773437,297.2788391113281,283.0349426269531,1.0,0.2749618589878082,1.0,1.0,0.6773391366004944,1.0,-1.4577887058258057,0.690284788608551,0.7675039172172546,0.3605902194976806,0.9607434272766112,0.9607434272766112,0.0,34.80124282836914,25.0,42102.140625,0.0,262.1438903808594,1.0,279.1069030761719,281.82861328125,299.251953125,301.958740234375,293.1499938964844,293.1499938964844,279.1499938964844,34349.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092581987380981,1.0,0.0,0.0,3.685464859008789,3.6854889392852783,9.063122092811682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.83837890625,0.0,1560.51416015625,1895.4371337890625,0.0,1684.5689697265625,0.914259433746338,1.0,0.0,3.0,1.0,0.0
17661480,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0354919433594,0.9990000128746032,0.3303863704204559,0.2522631585597992,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0361328125,0.8896994590759277,0.1986640095710754,0.1882283091545105,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0364990234375,0.8248046636581421,0.1571892201900482,0.1102139130234718,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0362854003906,0.8665534257888794,0.183634951710701,0.174150213599205,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0365295410156,0.728445291519165,0.1070688664913177,0.4844703674316406,285.0359802246094,284.95001220703125,301.4219665527344,296.2924194335937,299.247802734375,297.28369140625,283.030517578125,1.0,0.2726202011108398,1.0,1.0,0.6770935654640198,1.0,-1.4514096975326538,0.6871287822723389,0.7642809748649597,0.3593260645866394,0.9994863271713256,0.9994863271713256,0.0,33.652130126953125,28.0,42072.38671875,0.0,256.6289367675781,1.0,279.1420593261719,281.808349609375,299.264892578125,302.0074768066406,293.1499938964844,293.1499938964844,278.8500061035156,32397.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068261504173279,1.0,0.0,0.0,3.77687931060791,3.7769038677215576,9.518302590549864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.52978515625,0.0,1651.0718994140625,1895.4371337890625,0.0,1665.0347900390625,0.9314285516738892,1.0,0.0,3.0,1.0,0.0
17661540,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.832275390625,0.9988486170768738,0.3366076648235321,0.2437052130699157,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.83111572265625,0.901951789855957,0.2002414166927337,0.1898353397846222,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8300476074219,0.8345468044281006,0.1580961793661117,0.1109259873628616,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.83074951171875,0.8777350187301636,0.1847686618566513,0.1753305792808532,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.82830810546875,0.7354969382286072,0.1070437133312225,0.4844297468662262,284.8313903808594,284.95001220703125,301.45001220703125,296.3065185546875,299.2675476074219,297.2955017089844,282.8421630859375,1.0,0.2705299258232116,1.0,1.0,0.6765562295913696,1.0,-1.4452826976776123,0.6842982769012451,0.760984480381012,0.3580534160137176,0.8296850919723511,0.8296850919723511,0.0,32.40192031860352,31.0,42111.734375,0.0,251.0153961181641,1.0,278.8570861816406,281.6377258300781,299.3266296386719,302.14178466796875,293.1499938964844,293.1499938964844,279.1499938964844,42254.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157846689224243,1.0,0.0,0.0,3.6065638065338135,3.60658860206604,8.679216989548877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.76416015625,0.0,1531.6180419921875,1895.4371337890625,0.0,1737.4793701171875,0.8993773460388184,1.0,0.0,3.0,1.0,0.0
17661600,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.832275390625,0.9988486170768738,0.3366076648235321,0.2437052130699157,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.83111572265625,0.901951789855957,0.2002414166927337,0.1898353397846222,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8300476074219,0.8345468044281006,0.1580961793661117,0.1109259873628616,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.83074951171875,0.8777350187301636,0.1847686618566513,0.1753305792808532,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.82830810546875,0.7354969382286072,0.1070437133312225,0.4844297468662262,284.8313903808594,284.95001220703125,301.45001220703125,296.3065185546875,299.2675476074219,297.2955017089844,282.8421630859375,1.0,0.2705299258232116,1.0,1.0,0.6765562295913696,1.0,-1.4452826976776123,0.6842982769012451,0.760984480381012,0.3580534160137176,0.8296850919723511,0.8296850919723511,0.0,32.40192031860352,31.0,42111.734375,0.0,251.0153961181641,1.0,278.8570861816406,281.6377258300781,299.3266296386719,302.14178466796875,293.1499938964844,293.1499938964844,279.1499938964844,42254.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157846689224243,1.0,0.0,0.0,3.6065638065338135,3.60658860206604,8.679216989548877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.76416015625,0.0,1531.6180419921875,1895.4371337890625,0.0,1737.4793701171875,0.8993773460388184,1.0,0.0,3.0,1.0,0.0
17661660,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0411682128906,0.9983426928520204,0.3431169688701629,0.2397383153438568,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.04156494140625,0.9094725251197816,0.2023135274648666,0.1915692239999771,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0419616699219,0.8401830792427063,0.1594623178243637,0.1117264106869697,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.04168701171875,0.8842066526412964,0.1863446831703186,0.1766135692596435,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04254150390625,0.7391256093978882,0.1073866412043571,0.4851964712142944,285.0414733886719,284.95001220703125,301.47442626953125,296.3198547363281,299.2904663085937,297.3130798339844,283.0378112792969,1.0,0.2701039910316467,1.0,1.0,0.6753242611885071,1.0,-1.4460192918777466,0.6853383779525757,0.7606809139251709,0.3584692478179931,0.9855718612670898,0.9855718612670898,0.0,31.904226303100582,34.0,41815.4921875,0.0,250.09454345703125,1.0,279.14215087890625,281.819580078125,299.2814025878906,301.9966735839844,293.1499938964844,293.1499938964844,278.8500061035156,32374.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028774619102478,1.0,0.0,0.0,3.735962867736816,3.7359869480133057,9.313188229498336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.3232421875,0.0,1603.1573486328125,1895.4371337890625,0.0,1633.535400390625,0.9219974875450134,1.0,0.0,3.0,1.0,0.0
17661720,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0411682128906,0.9983426928520204,0.3431169688701629,0.2397383153438568,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.04156494140625,0.9094725251197816,0.2023135274648666,0.1915692239999771,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0419616699219,0.8401830792427063,0.1594623178243637,0.1117264106869697,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.04168701171875,0.8842066526412964,0.1863446831703186,0.1766135692596435,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04254150390625,0.7391256093978882,0.1073866412043571,0.4851964712142944,285.0414733886719,284.95001220703125,301.47442626953125,296.3198547363281,299.2904663085937,297.3130798339844,283.0378112792969,1.0,0.2701039910316467,1.0,1.0,0.6753242611885071,1.0,-1.4460192918777466,0.6853383779525757,0.7606809139251709,0.3584692478179931,0.9855718612670898,0.9855718612670898,0.0,31.904226303100582,34.0,41815.4921875,0.0,250.09454345703125,1.0,279.14215087890625,281.819580078125,299.2814025878906,301.9966735839844,293.1499938964844,293.1499938964844,278.8500061035156,32374.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028774619102478,1.0,0.0,0.0,3.735962867736816,3.7359869480133057,9.313188229498336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.3232421875,0.0,1603.1573486328125,1895.4371337890625,0.0,1633.535400390625,0.9219974875450134,1.0,0.0,3.0,1.0,0.0
17661780,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8572998046875,0.9983240962028505,0.3478201627731323,0.2396066039800644,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8563537597656,0.9127987623214722,0.2040373831987381,0.1933651864528656,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8553771972656,0.8422959446907043,0.1604967415332794,0.1125653982162475,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.85601806640625,0.8866331577301025,0.1875918805599212,0.1779507845640182,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.85369873046875,0.7399532794952393,0.1076318696141243,0.4867123663425445,284.8565673828125,284.95001220703125,301.4936828613281,296.33331298828125,299.30670166015625,297.3214111328125,282.8662414550781,1.0,0.2711218297481537,1.0,1.0,0.6740922331809998,1.0,-1.4524476528167725,0.6893314719200134,0.763116180896759,0.3600836396217346,0.8408459424972534,0.8408459424972534,0.0,31.978046417236328,37.0,42309.69921875,0.0,252.92599487304688,1.0,278.8572692871094,281.65582275390625,299.3603515625,302.1771850585937,293.1499938964844,293.1499938964844,279.1499938964844,40904.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133584022521973,1.0,0.0,0.0,3.602460622787476,3.602484941482544,8.659479249217839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.9267578125,0.0,1517.1390380859375,1895.4371337890625,0.0,1717.727783203125,0.897679328918457,1.0,0.0,3.0,1.0,0.0
17661840,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8572998046875,0.9983240962028505,0.3478201627731323,0.2396066039800644,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8563537597656,0.9127987623214722,0.2040373831987381,0.1933651864528656,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8553771972656,0.8422959446907043,0.1604967415332794,0.1125653982162475,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.85601806640625,0.8866331577301025,0.1875918805599212,0.1779507845640182,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.85369873046875,0.7399532794952393,0.1076318696141243,0.4867123663425445,284.8565673828125,284.95001220703125,301.4936828613281,296.33331298828125,299.30670166015625,297.3214111328125,282.8662414550781,1.0,0.2711218297481537,1.0,1.0,0.6740922331809998,1.0,-1.4524476528167725,0.6893314719200134,0.763116180896759,0.3600836396217346,0.8408459424972534,0.8408459424972534,0.0,31.978046417236328,37.0,42309.69921875,0.0,252.92599487304688,1.0,278.8572692871094,281.65582275390625,299.3603515625,302.1771850585937,293.1499938964844,293.1499938964844,279.1499938964844,40904.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133584022521973,1.0,0.0,0.0,3.602460622787476,3.602484941482544,8.659479249217839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.9267578125,0.0,1517.1390380859375,1895.4371337890625,0.0,1717.727783203125,0.897679328918457,1.0,0.0,3.0,1.0,0.0
17661900,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.03094482421875,0.9985333681106568,0.3497869074344635,0.2411407083272934,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0274963378906,0.9123454689979552,0.2050180435180664,0.1941752433776855,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0233154296875,0.8416756391525269,0.1611213684082031,0.1129231601953506,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0261535644531,0.8859524726867676,0.1883169561624527,0.1785314530134201,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0133056640625,0.7389107942581177,0.107792928814888,0.4871884882450104,285.0283508300781,284.95001220703125,301.50152587890625,296.340087890625,299.31317138671875,297.3236083984375,283.0527038574219,1.0,0.2720715999603271,1.0,1.0,0.6734762191772461,1.0,-1.4569580554962158,0.691999077796936,0.7649590373039246,0.3611683249473572,0.948777437210083,0.948777437210083,0.0,32.23429870605469,37.0,41966.0,0.0,255.432846069336,1.0,279.1005554199219,281.8494873046875,299.29840087890625,301.9781799316406,293.1499938964844,293.1499938964844,279.1499938964844,34737.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054616808891296,1.0,0.0,0.0,3.632632732391357,3.632656335830689,8.80513994161447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.50146484375,0.0,1504.5281982421875,1895.4371337890625,0.0,1654.1192626953125,0.903428852558136,1.0,0.0,3.0,1.0,0.0
17661960,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0685119628906,0.9987480640411376,0.3517413437366485,0.2428482323884964,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0688171386719,0.9120919108390808,0.2061946094036102,0.1952284276485443,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.06915283203125,0.8412682414054871,0.1619245857000351,0.1134458631277084,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0689392089844,0.8854485154151917,0.1892228126525879,0.1793342977762222,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.06951904296875,0.7380098104476929,0.1080696135759353,0.4882746636867523,285.0687561035156,284.95001220703125,301.5082092285156,296.3468933105469,299.3195495605469,297.32684326171875,283.06573486328125,1.0,0.2733065187931061,1.0,1.0,0.6730524897575378,1.0,-1.4631658792495728,0.6954524517059326,0.7677133679389954,0.3625414967536926,1.0,1.0,0.0,32.542625427246094,40.0,42300.6953125,0.0,258.7952880859375,1.0,279.142578125,281.83807373046875,299.3207702636719,302.0605773925781,293.1499938964844,293.1499938964844,278.8500061035156,31821.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032477855682373,1.0,0.0,0.0,3.753911256790161,3.7539355754852295,9.402888849763258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.58642578125,0.0,1619.721923828125,1895.4371337890625,0.0,1636.4779052734375,0.9257448315620422,1.0,0.0,3.0,1.0,0.0
17662020,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9210510253906,0.999008297920227,0.3531345725059509,0.2453501969575882,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9108994007110596,0.207261636853218,0.1963167339563369,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9200439453125,0.8401160836219788,0.162566676735878,0.1139824464917182,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1308898925781,0.8841027617454529,0.1900272369384765,0.1801634430885315,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.929443359375,0.7364846467971802,0.1082510277628898,0.4894453585147857,284.9153137207031,284.95001220703125,301.5139465332031,296.3539123535156,299.32373046875,297.3266906738281,282.8905334472656,1.0,0.2748414874076843,1.0,1.0,0.672616183757782,1.0,-1.47052001953125,0.6994892358779907,0.7710307836532593,0.3641925454139709,0.9261507987976074,0.9261507987976074,0.0,32.9774169921875,40.0,43204.27734375,0.0,262.9857482910156,1.0,278.893798828125,281.6381530761719,299.4037170410156,302.3065185546875,293.1499938964844,293.1499938964844,278.8500061035156,34417.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124865055084229,1.0,0.0,0.0,3.785116195678711,3.7851412296295166,9.559863656249945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.72265625,0.0,1676.468994140625,1895.4371337890625,0.0,1710.6533203125,0.9329324960708618,1.0,0.0,3.0,1.0,0.0
17662080,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8722839355469,0.9990000128746032,0.3536483943462372,0.2487828582525253,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8717956542969,0.9081155061721802,0.2079960256814956,0.1971471011638641,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8711242675781,0.837693989276886,0.1630253344774246,0.1143648475408554,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8716125488281,0.8813395500183105,0.1905242502689361,0.1807695031166076,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8739318847656,0.7339282035827637,0.1083276122808456,0.4900765717029571,284.8719482421875,284.95001220703125,301.5183410644531,296.36053466796875,299.3246154785156,297.3216552734375,282.8773498535156,1.0,0.2764888405799866,1.0,1.0,0.6722050905227661,1.0,-1.4775818586349487,0.7033533453941345,0.7742285132408142,0.3658126294612884,0.8739472031593323,0.8739472031593323,0.0,33.54280471801758,43.0,43160.2578125,0.0,267.417236328125,1.0,278.8575439453125,281.64434814453125,299.4007873535156,302.2679443359375,293.1499938964844,293.1499938964844,279.1499938964844,38745.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162567377090454,1.0,0.0,0.0,3.6944732666015625,3.694498062133789,9.107482128456468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.69384765625,0.0,1604.0067138671875,1895.4371337890625,0.0,1741.3333740234375,0.916451930999756,1.0,0.0,3.0,1.0,0.0
17662140,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0883178710937,0.9990000128746032,0.3547085225582123,0.257134199142456,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0882568359375,0.9012446999549866,0.2101019471883773,0.1990004479885101,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0881652832031,0.8315830230712891,0.1643770933151245,0.1152238026261329,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0882263183594,0.8743468523025513,0.1920817643404007,0.1821236163377761,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0877380371094,0.7274646759033203,0.1085881367325782,0.4911751747131347,285.0882568359375,284.95001220703125,301.5244140625,296.37420654296875,299.32647705078125,297.3136291503906,283.0885925292969,1.0,0.2804092466831207,1.0,1.0,0.6713576316833496,1.0,-1.493805766105652,0.7121493816375732,0.7816563844680786,0.3696380853652954,1.0,1.0,0.0,34.9760856628418,46.0,43143.55859375,0.0,278.0869140625,1.0,279.1431579589844,281.84521484375,299.3572692871094,302.1498107910156,293.1499938964844,293.1499938964844,278.8500061035156,32791.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081137299537659,1.0,0.0,0.0,3.815439939498901,3.815464973449707,9.713651252241109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.115234375,0.0,1700.0439453125,1895.4371337890625,0.0,1675.3638916015625,0.9400068521499634,1.0,0.0,3.0,1.0,0.0
17662200,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0883178710937,0.9990000128746032,0.3547085225582123,0.257134199142456,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0882568359375,0.9012446999549866,0.2101019471883773,0.1990004479885101,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0881652832031,0.8315830230712891,0.1643770933151245,0.1152238026261329,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0882263183594,0.8743468523025513,0.1920817643404007,0.1821236163377761,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0877380371094,0.7274646759033203,0.1085881367325782,0.4911751747131347,285.0882568359375,284.95001220703125,301.5244140625,296.37420654296875,299.32647705078125,297.3136291503906,283.0885925292969,1.0,0.2804092466831207,1.0,1.0,0.6713576316833496,1.0,-1.493805766105652,0.7121493816375732,0.7816563844680786,0.3696380853652954,1.0,1.0,0.0,34.9760856628418,46.0,43143.55859375,0.0,278.0869140625,1.0,279.1431579589844,281.84521484375,299.3572692871094,302.1498107910156,293.1499938964844,293.1499938964844,278.8500061035156,32791.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081137299537659,1.0,0.0,0.0,3.815439939498901,3.815464973449707,9.713651252241109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.115234375,0.0,1700.0439453125,1895.4371337890625,0.0,1675.3638916015625,0.9400068521499634,1.0,0.0,3.0,1.0,0.0
17662260,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8886413574219,0.9990000128746032,0.3538815677165985,0.2669271528720855,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8883972167969,0.892873227596283,0.2118537873029709,0.2009049355983734,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8882751464844,0.8241181373596191,0.1653963029384613,0.1161107271909713,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8883361816406,0.8658651113510132,0.1933102309703827,0.1835218071937561,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8885498046875,0.719650387763977,0.1086154580116272,0.4921668469905853,284.888427734375,284.95001220703125,301.52685546875,296.38787841796875,299.32183837890625,297.2977294921875,282.89178466796875,1.0,0.2849384844303131,1.0,1.0,0.6708865165710449,1.0,-1.511781930923462,0.7216031551361084,0.7901788353919983,0.3739199042320251,0.911232054233551,0.911232054233551,0.0,36.76481246948242,49.0,44223.1875,0.0,290.673828125,1.0,278.8559265136719,281.6338806152344,299.4340209960937,302.3657531738281,293.1499938964844,293.1499938964844,278.54998779296875,37434.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722059428691864,1.0,0.0,0.0,3.8000428676605225,3.8000686168670654,9.63541197052109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.97119140625,0.0,1717.7691650390625,1895.4371337890625,0.0,1788.9993896484375,0.9392231702804564,1.0,0.0,3.0,1.0,0.0
17662320,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8886413574219,0.9990000128746032,0.3538815677165985,0.2669271528720855,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8883972167969,0.892873227596283,0.2118537873029709,0.2009049355983734,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8882751464844,0.8241181373596191,0.1653963029384613,0.1161107271909713,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8883361816406,0.8658651113510132,0.1933102309703827,0.1835218071937561,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8885498046875,0.719650387763977,0.1086154580116272,0.4921668469905853,284.888427734375,284.95001220703125,301.52685546875,296.38787841796875,299.32183837890625,297.2977294921875,282.89178466796875,1.0,0.2849384844303131,1.0,1.0,0.6708865165710449,1.0,-1.511781930923462,0.7216031551361084,0.7901788353919983,0.3739199042320251,0.911232054233551,0.911232054233551,0.0,36.76481246948242,49.0,44223.1875,0.0,290.673828125,1.0,278.8559265136719,281.6338806152344,299.4340209960937,302.3657531738281,293.1499938964844,293.1499938964844,278.54998779296875,37434.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722059428691864,1.0,0.0,0.0,3.8000428676605225,3.8000686168670654,9.63541197052109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.97119140625,0.0,1717.7691650390625,1895.4371337890625,0.0,1788.9993896484375,0.9392231702804564,1.0,0.0,3.0,1.0,0.0
17662380,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8577880859375,0.9990000128746032,0.3508703708648681,0.2790646553039551,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8545837402344,0.8814815282821655,0.2132444083690643,0.2023040354251861,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8516540527344,0.8138481974601746,0.1660800874233245,0.1166516467928886,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.85357666015625,0.8546730875968933,0.1941829472780227,0.1844377368688583,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8448486328125,0.708748996257782,0.1082837954163551,0.4912669062614441,284.855224609375,284.95001220703125,301.5260314941406,296.4015197753906,299.3121643066406,297.2755432128906,282.875,1.0,0.2898233234882355,1.0,1.0,0.6704153418540955,1.0,-1.5287014245986938,0.7304598689079285,0.7982416152954102,0.3781647682189941,0.8069781064987183,0.8069781064987183,0.0,39.01518630981445,52.0,44644.8046875,0.0,304.247802734375,1.0,278.5584411621094,281.6444396972656,299.4250183105469,302.38995361328125,293.1499938964844,293.1499938964844,278.8500061035156,44467.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303038239479065,1.0,0.0,0.0,3.445922613143921,3.445946216583252,7.923267730802763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.81298828125,0.0,1377.5699462890625,1895.4371337890625,0.0,1857.6148681640625,0.8686736822128296,1.0,0.0,3.0,1.0,0.0
17662440,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8577880859375,0.9990000128746032,0.3508703708648681,0.2790646553039551,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8545837402344,0.8814815282821655,0.2132444083690643,0.2023040354251861,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8516540527344,0.8138481974601746,0.1660800874233245,0.1166516467928886,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.85357666015625,0.8546730875968933,0.1941829472780227,0.1844377368688583,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8448486328125,0.708748996257782,0.1082837954163551,0.4912669062614441,284.855224609375,284.95001220703125,301.5260314941406,296.4015197753906,299.3121643066406,297.2755432128906,282.875,1.0,0.2898233234882355,1.0,1.0,0.6704153418540955,1.0,-1.5287014245986938,0.7304598689079285,0.7982416152954102,0.3781647682189941,0.8069781064987183,0.8069781064987183,0.0,39.01518630981445,52.0,44644.8046875,0.0,304.247802734375,1.0,278.5584411621094,281.6444396972656,299.4250183105469,302.38995361328125,293.1499938964844,293.1499938964844,278.8500061035156,44467.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303038239479065,1.0,0.0,0.0,3.445922613143921,3.445946216583252,7.923267730802763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.81298828125,0.0,1377.5699462890625,1895.4371337890625,0.0,1857.6148681640625,0.8686736822128296,1.0,0.0,3.0,1.0,0.0
