time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.03173828125,0.9990000128746032,0.349382609128952,0.2851410806179046,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0279846191406,0.8762875199317932,0.2142574936151504,0.2031453102827072,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0244445800781,0.8089773654937744,0.1667121350765228,0.1170176938176155,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0267944335937,0.8495981097221375,0.1949049532413482,0.1850182116031646,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0152587890625,0.703231930732727,0.1082503721117973,0.4909332990646362,285.0287780761719,284.95001220703125,301.5245056152344,296.4083251953125,299.3099670410156,297.2705383300781,283.0477905273437,1.0,0.29237762093544,1.0,1.0,0.6701797842979431,1.0,-1.537740707397461,0.7351645231246948,0.8025762438774109,0.380504697561264,0.9187331795692444,0.9187331795692444,0.0,40.18827819824219,52.0,44571.94921875,0.0,311.5378723144531,1.0,278.79754638671875,281.80987548828125,299.3638610839844,302.2012634277344,293.1499938964844,293.1499938964844,278.8500061035156,34824.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220401763916016,1.0,0.0,0.0,3.524000883102417,3.5240232944488525,8.286388606393302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.208984375,0.0,1388.9599609375,1895.4371337890625,0.0,1788.840087890625,0.879379391670227,1.0,0.0,3.0,1.0,0.0
17662560,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0561218261719,0.9990000128746032,0.3476940095424652,0.2907918095588684,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0566101074219,0.8720701336860657,0.2154190242290496,0.2042335122823715,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0570068359375,0.8048700094223022,0.1674778014421463,0.1175498142838478,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0567626953125,0.8454532623291016,0.1957657486200332,0.1858253926038742,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.05767822265625,0.698543906211853,0.1083412915468216,0.4912917613983154,285.0565185546875,284.95001220703125,301.52227783203125,296.41510009765625,299.307861328125,297.26678466796875,283.0534973144531,1.0,0.2950233221054077,1.0,1.0,0.6700440049171448,1.0,-1.5478683710098269,0.7403557896614075,0.8075125813484192,0.3831358253955841,0.9717203974723816,0.9717203974723816,0.0,41.33216857910156,40.0,45052.09375,0.0,319.350341796875,1.0,278.8417358398437,281.7935791015625,299.38922119140625,302.2925720214844,293.1499938964844,293.1499938964844,278.54998779296875,31647.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200160622596741,1.0,0.0,0.0,3.650774955749512,3.650798082351685,8.893309200175281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.609375,0.0,1501.4613037109375,1895.4371337890625,0.0,1772.153564453125,0.9024695754051208,1.0,0.0,3.0,1.0,0.0
17662620,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9081726074219,0.9990000128746032,0.3455739617347717,0.2913306653499603,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8730310797691345,0.2164478003978729,0.2052816301584243,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.90631103515625,0.8055150508880615,0.1680553704500198,0.1180439591407775,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9037780761719,0.8460600972175598,0.1964455097913742,0.1865889728069305,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9162902832031,0.6982547640800476,0.1083611696958541,0.4916281104087829,284.9015808105469,284.95001220703125,301.5193176269531,296.42205810546875,299.3026123046875,297.2585144042969,282.8790283203125,1.0,0.2953302264213562,1.0,1.0,0.6699040532112122,1.0,-1.5516977310180664,0.7423437833786011,0.8093539476394653,0.384245216846466,0.8835276365280151,0.8835276365280151,0.0,41.49556350708008,40.0,45942.27734375,0.0,321.61578369140625,1.0,278.59521484375,281.5992126464844,299.4719543457031,302.5462646484375,293.1499938964844,293.1499938964844,278.54998779296875,35065.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292268872261047,1.0,0.0,0.0,3.673154592514038,3.6731786727905273,9.002677643366042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.32080078125,0.0,1552.04345703125,1895.4371337890625,0.0,1848.59423828125,0.9076144099235536,1.0,0.0,3.0,1.0,0.0
17662680,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.87335205078125,0.9990000128746032,0.3439945876598358,0.2885659635066986,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8724365234375,0.8769404888153076,0.2171404510736465,0.206037625670433,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8717041015625,0.8088262677192688,0.1684637665748596,0.1183565780520439,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8721618652344,0.8493852019309998,0.1969354897737503,0.1870946884155273,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8879089355469,0.7005369067192078,0.1083333268761634,0.4914647340774536,284.87261962890625,284.95001220703125,301.5159606933594,296.4285583496094,299.2970275878906,297.2505798339844,282.8793029785156,1.0,0.294386088848114,1.0,1.0,0.6697724461555481,1.0,-1.550076961517334,0.7416014075279236,0.8084755539894104,0.3838714361190796,0.8387735486030579,0.8387735486030579,0.0,40.99068069458008,28.0,45633.75390625,0.0,319.50445556640625,1.0,278.5583801269531,281.6251220703125,299.4662170410156,302.4945068359375,293.1499938964844,293.1499938964844,278.8500061035156,39873.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326170802116394,1.0,0.0,0.0,3.548817873001098,3.5488414764404297,8.4035093550483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.89453125,0.0,1451.6602783203125,1895.4371337890625,0.0,1877.0484619140625,0.8851150870323181,1.0,0.0,3.0,1.0,0.0
17662740,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0284118652344,0.9990000128746032,0.3458279073238373,0.2740722596645355,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0293884277344,0.8949515223503113,0.2191465944051742,0.2076816856861114,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0303039550781,0.8237324357032776,0.1696833968162536,0.1190382912755012,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0297241210937,0.8654945492744446,0.1983413994312286,0.1881903409957885,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0323486328125,0.7130904793739319,0.1084528863430023,0.4912233650684356,285.0292358398437,284.95001220703125,301.5074768066406,296.4418334960937,299.294189453125,297.25341796875,283.0218505859375,1.0,0.2892583906650543,1.0,1.0,0.6695008873939514,1.0,-1.5365012884140017,0.7349345684051514,0.8015666604042053,0.3803878426551819,0.9694241881370544,0.9694241881370544,0.0,38.327903747558594,31.0,45033.95703125,0.0,306.08544921875,1.0,278.8418273925781,281.7604064941406,299.4183349609375,302.345947265625,293.1499938964844,293.1499938964844,278.54998779296875,32194.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233780026435852,1.0,0.0,0.0,3.6937241554260254,3.693747997283936,9.10378957996727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.9296875,0.0,1553.549072265625,1895.4371337890625,0.0,1799.904052734375,0.9121501445770264,1.0,0.0,3.0,1.0,0.0
17662800,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0284118652344,0.9990000128746032,0.3458279073238373,0.2740722596645355,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0293884277344,0.8949515223503113,0.2191465944051742,0.2076816856861114,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0303039550781,0.8237324357032776,0.1696833968162536,0.1190382912755012,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0297241210937,0.8654945492744446,0.1983413994312286,0.1881903409957885,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0323486328125,0.7130904793739319,0.1084528863430023,0.4912233650684356,285.0292358398437,284.95001220703125,301.5074768066406,296.4418334960937,299.294189453125,297.25341796875,283.0218505859375,1.0,0.2892583906650543,1.0,1.0,0.6695008873939514,1.0,-1.5365012884140017,0.7349345684051514,0.8015666604042053,0.3803878426551819,0.9694241881370544,0.9694241881370544,0.0,38.327903747558594,31.0,45033.95703125,0.0,306.08544921875,1.0,278.8418273925781,281.7604064941406,299.4183349609375,302.345947265625,293.1499938964844,293.1499938964844,278.54998779296875,32194.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233780026435852,1.0,0.0,0.0,3.6937241554260254,3.693747997283936,9.10378957996727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.9296875,0.0,1553.549072265625,1895.4371337890625,0.0,1799.904052734375,0.9121501445770264,1.0,0.0,3.0,1.0,0.0
17662860,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8508605957031,0.9990000128746032,0.3510401844978332,0.2643769383430481,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.84930419921875,0.9086411595344543,0.2207109928131103,0.2092664837837219,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8475952148437,0.8343852162361145,0.170502632856369,0.1196791753172874,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.84869384765625,0.8776500225067139,0.1993387192487716,0.1892293840646743,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.84393310546875,0.7213718295097351,0.1084302514791488,0.4912040531635284,284.8495178222656,284.95001220703125,301.4971923828125,296.4549560546875,299.29217529296875,297.25787353515625,282.8631591796875,1.0,0.2865779101848602,1.0,1.0,0.6687931418418884,1.0,-1.5287503004074097,0.7314454317092896,0.7973048686981201,0.3785413801670074,0.8137825727462769,0.8137825727462769,0.0,36.640098571777344,34.0,44933.24609375,0.0,298.08917236328125,1.0,278.557861328125,281.62847900390625,299.47174072265625,302.46307373046875,293.1499938964844,293.1499938964844,278.8500061035156,42603.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315998077392578,1.0,0.0,0.0,3.4851577281951904,3.485181331634521,8.104722724056046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.29150390625,0.0,1404.570556640625,1895.4371337890625,0.0,1868.49267578125,0.8736665844917297,1.0,0.0,3.0,1.0,0.0
17662920,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8508605957031,0.9990000128746032,0.3510401844978332,0.2643769383430481,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.84930419921875,0.9086411595344543,0.2207109928131103,0.2092664837837219,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8475952148437,0.8343852162361145,0.170502632856369,0.1196791753172874,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.84869384765625,0.8776500225067139,0.1993387192487716,0.1892293840646743,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.84393310546875,0.7213718295097351,0.1084302514791488,0.4912040531635284,284.8495178222656,284.95001220703125,301.4971923828125,296.4549560546875,299.29217529296875,297.25787353515625,282.8631591796875,1.0,0.2865779101848602,1.0,1.0,0.6687931418418884,1.0,-1.5287503004074097,0.7314454317092896,0.7973048686981201,0.3785413801670074,0.8137825727462769,0.8137825727462769,0.0,36.640098571777344,34.0,44933.24609375,0.0,298.08917236328125,1.0,278.557861328125,281.62847900390625,299.47174072265625,302.46307373046875,293.1499938964844,293.1499938964844,278.8500061035156,42603.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315998077392578,1.0,0.0,0.0,3.4851577281951904,3.485181331634521,8.104722724056046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.29150390625,0.0,1404.570556640625,1895.4371337890625,0.0,1868.49267578125,0.8736665844917297,1.0,0.0,3.0,1.0,0.0
17662980,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.02587890625,0.9990000128746032,0.3577011823654175,0.2595537006855011,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0264587402344,0.9177430272102356,0.2228184044361114,0.211031898856163,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0271911621094,0.8408054709434509,0.1718122065067291,0.1204415410757064,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0267333984375,0.8849574327468872,0.2008116394281387,0.190415933728218,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0287780761719,0.7256355285644531,0.1086548566818237,0.491619199514389,285.0263977050781,284.95001220703125,301.4854736328125,296.4678039550781,299.29754638671875,297.27655029296875,283.0209350585937,1.0,0.2856798768043518,1.0,1.0,0.6680853962898254,1.0,-1.527913212776184,0.7314362525939941,0.7964769005775452,0.3785291314125061,0.9519706964492798,0.9519706964492798,0.0,35.88461685180664,37.0,44557.66796875,0.0,295.7404479980469,1.0,278.8413391113281,281.7675476074219,299.43084716796875,302.32049560546875,293.1499938964844,293.1499938964844,278.54998779296875,32320.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192665934562683,1.0,0.0,0.0,3.643348693847656,3.643371820449829,8.857165312292636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.06005859375,0.0,1498.3035888671875,1895.4371337890625,0.0,1765.9910888671875,0.9008638858795166,1.0,0.0,3.0,1.0,0.0
17663040,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.02587890625,0.9990000128746032,0.3577011823654175,0.2595537006855011,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0264587402344,0.9177430272102356,0.2228184044361114,0.211031898856163,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0271911621094,0.8408054709434509,0.1718122065067291,0.1204415410757064,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0267333984375,0.8849574327468872,0.2008116394281387,0.190415933728218,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0287780761719,0.7256355285644531,0.1086548566818237,0.491619199514389,285.0263977050781,284.95001220703125,301.4854736328125,296.4678039550781,299.29754638671875,297.27655029296875,283.0209350585937,1.0,0.2856798768043518,1.0,1.0,0.6680853962898254,1.0,-1.527913212776184,0.7314362525939941,0.7964769005775452,0.3785291314125061,0.9519706964492798,0.9519706964492798,0.0,35.88461685180664,37.0,44557.66796875,0.0,295.7404479980469,1.0,278.8413391113281,281.7675476074219,299.43084716796875,302.32049560546875,293.1499938964844,293.1499938964844,278.54998779296875,32320.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192665934562683,1.0,0.0,0.0,3.643348693847656,3.643371820449829,8.857165312292636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.06005859375,0.0,1498.3035888671875,1895.4371337890625,0.0,1765.9910888671875,0.9008638858795166,1.0,0.0,3.0,1.0,0.0
17663100,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8694763183594,0.9990000128746032,0.3606598377227783,0.2585030198097229,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8723449707031,0.9207881093025208,0.2237399816513061,0.2120154947042465,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8763427734375,0.8428413271903992,0.1723441779613495,0.1208897233009338,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8738098144531,0.8872403502464294,0.2014289051294326,0.1911020129919052,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8869323730469,0.7267402410507202,0.1087083145976066,0.4921044707298279,284.8721008300781,284.95001220703125,301.47918701171875,296.4741516113281,299.2978515625,297.2816467285156,282.8492126464844,1.0,0.2858196496963501,1.0,1.0,0.667731523513794,1.0,-1.529776096343994,0.7325759530067444,0.7972001433372498,0.3791347742080688,0.853557288646698,0.853557288646698,0.0,35.75931167602539,37.0,45154.421875,0.0,296.2698974609375,1.0,278.5975952148437,281.5806884765625,299.5067749023437,302.5445861816406,293.1499938964844,293.1499938964844,278.54998779296875,36529.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262775897979736,1.0,0.0,0.0,3.633338451385498,3.6333625316619873,8.808561915429891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.57373046875,0.0,1518.6578369140625,1895.4371337890625,0.0,1823.977783203125,0.8992617130279541,1.0,0.0,3.0,1.0,0.0
17663160,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8673400878906,0.9990000128746032,0.3628310859203338,0.2589103579521179,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.86602783203125,0.9215107560157776,0.2244836986064911,0.2127692401409149,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.86431884765625,0.8430783748626709,0.1727086305618286,0.1211816072463989,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8653869628906,0.887529730796814,0.2018747478723526,0.1915759444236755,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.860595703125,0.7263820171356201,0.1086683273315429,0.4920693933963775,284.8661193847656,284.95001220703125,301.4726867675781,296.4804077148437,299.2965393066406,297.2836303710937,282.8796691894531,1.0,0.2862736582756042,1.0,1.0,0.6673219799995422,1.0,-1.5320465564727783,0.7339467406272888,0.7980998754501343,0.3798823654651642,0.8158338665962219,0.8158338665962219,0.0,35.85861587524414,40.0,44765.046875,0.0,297.5736389160156,1.0,278.5580749511719,281.64459228515625,299.4989013671875,302.4710388183594,293.1499938964844,293.1499938964844,278.8500061035156,41761.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278665900230408,1.0,0.0,0.0,3.4549405574798584,3.4549639225006104,7.964792985148961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.796875,0.0,1367.5958251953125,1895.4371337890625,0.0,1837.2244873046875,0.8666886687278748,1.0,0.0,3.0,1.0,0.0
17663220,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9990000128746032,0.3651330769062042,0.2600505948066711,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0368957519531,0.9214468598365784,0.2255621403455734,0.213641807436943,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0338439941406,0.8427131175994873,0.1733437329530716,0.1215340718626976,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0357666015625,0.8871116638183594,0.2025917023420334,0.1921314597129821,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.02508544921875,0.7254801392555237,0.1087693721055984,0.4921947419643402,285.0370483398437,284.95001220703125,301.46563720703125,296.4869079589844,299.2962341308594,297.2876892089844,283.05194091796875,1.0,0.2870706617832184,1.0,1.0,0.6668904423713684,1.0,-1.5357016324996948,0.7360296249389648,0.7996719479560852,0.3810048103332519,0.9287285208702089,0.9287285208702089,0.0,36.09271240234375,40.0,44502.80859375,0.0,299.8737487792969,1.0,278.8016662597656,281.81298828125,299.44097900390625,302.281005859375,293.1499938964844,293.1499938964844,278.8500061035156,33817.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195010185241699,1.0,0.0,0.0,3.524235486984253,3.5242578983306885,8.287491937153391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.3642578125,0.0,1381.9300537109375,1895.4371337890625,0.0,1767.91796875,0.8782582879066467,1.0,0.0,3.0,1.0,0.0
17663280,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0458984375,0.9990000128746032,0.3669979274272918,0.2611996531486511,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0462341308594,0.9216489791870116,0.2267060577869415,0.2146855890750885,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0465393066406,0.8426164984703064,0.1740600168704986,0.1220146343111991,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04638671875,0.8869385123252869,0.2033803015947342,0.1928509771823883,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0772399902344,0.7248641848564148,0.1089840456843376,0.4929662346839905,285.0462646484375,284.95001220703125,301.4591979980469,296.4927062988281,299.2963256835937,297.2920837402344,283.0422058105469,1.0,0.2880702912807464,1.0,1.0,0.6665028929710388,1.0,-1.5406996011734009,0.7387599945068359,0.8019395470619202,0.3824826180934906,0.9666450023651124,0.9666450023651124,0.0,36.35481262207031,43.0,44770.796875,0.0,302.88262939453125,1.0,278.8404846191406,281.7847595214844,299.4649658203125,302.3587646484375,293.1499938964844,293.1499938964844,278.54998779296875,31618.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176222205162048,1.0,0.0,0.0,3.638409376144409,3.638432502746582,8.833166589283792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.0556640625,0.0,1487.6339111328125,1895.4371337890625,0.0,1752.501953125,0.8996989130973816,1.0,0.0,3.0,1.0,0.0
17663340,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.873046875,0.9990000128746032,0.3687772750854492,0.2663190066814422,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8719787597656,0.9178897142410278,0.2284455150365829,0.2165423184633255,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8706359863281,0.839133620262146,0.1748941540718078,0.122757039964199,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8714294433594,0.8829463720321655,0.20438052713871,0.1940101683139801,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.867919921875,0.7209848165512085,0.1090364083647728,0.493944376707077,284.8720092773437,284.95001220703125,301.44537353515625,296.5046691894531,299.28924560546875,297.2877197265625,282.8832092285156,1.0,0.2908532321453094,1.0,1.0,0.6656838059425354,1.0,-1.5525312423706057,0.7451572418212891,0.8073740601539612,0.3860103189945221,0.8337324857711792,0.8337324857711792,0.0,37.3593978881836,46.0,45382.15625,0.0,311.0901794433594,1.0,278.557373046875,281.6327514648437,299.5371398925781,302.54400634765625,293.1499938964844,293.1499938964844,278.8500061035156,40312.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289299964904785,1.0,0.0,0.0,3.5162508487701416,3.5162742137908936,8.249981533481332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.2060546875,0.0,1420.4769287109375,1895.4371337890625,0.0,1846.1102294921875,0.8785682916641235,1.0,0.0,3.0,1.0,0.0
17663400,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.873046875,0.9990000128746032,0.3687772750854492,0.2663190066814422,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8719787597656,0.9178897142410278,0.2284455150365829,0.2165423184633255,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8706359863281,0.839133620262146,0.1748941540718078,0.122757039964199,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8714294433594,0.8829463720321655,0.20438052713871,0.1940101683139801,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.867919921875,0.7209848165512085,0.1090364083647728,0.493944376707077,284.8720092773437,284.95001220703125,301.44537353515625,296.5046691894531,299.28924560546875,297.2877197265625,282.8832092285156,1.0,0.2908532321453094,1.0,1.0,0.6656838059425354,1.0,-1.5525312423706057,0.7451572418212891,0.8073740601539612,0.3860103189945221,0.8337324857711792,0.8337324857711792,0.0,37.3593978881836,46.0,45382.15625,0.0,311.0901794433594,1.0,278.557373046875,281.6327514648437,299.5371398925781,302.54400634765625,293.1499938964844,293.1499938964844,278.8500061035156,40312.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289299964904785,1.0,0.0,0.0,3.5162508487701416,3.5162742137908936,8.249981533481332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.2060546875,0.0,1420.4769287109375,1895.4371337890625,0.0,1846.1102294921875,0.8785682916641235,1.0,0.0,3.0,1.0,0.0
17663460,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.06256103515625,0.9990000128746032,0.369746059179306,0.2734406292438507,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0629577636719,0.9118457436561584,0.2306751757860183,0.2184950113296508,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0634460449219,0.8338791728019714,0.176142543554306,0.123533695936203,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0631408691406,0.8768919110298157,0.2057815492153167,0.1952061802148819,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0643920898437,0.7153196930885315,0.1092819347977638,0.4947660863399505,285.0629577636719,284.95001220703125,301.4316101074219,296.5162658691406,299.2762145996094,297.2724304199219,283.0592956542969,1.0,0.2943894863128662,1.0,1.0,0.6652475595474243,1.0,-1.566777586936951,0.752574622631073,0.8142029643058777,0.3900070488452911,0.9983380436897278,0.9983380436897278,0.0,38.75759506225586,49.0,45615.24609375,0.0,321.6279602050781,1.0,278.8417053222656,281.7889404296875,299.5001525878906,302.4434814453125,293.1499938964844,293.1499938964844,278.54998779296875,31271.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208997011184692,1.0,0.0,0.0,3.702379703521729,3.70240330696106,9.146505135504412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.662109375,0.0,1556.3370361328125,1895.4371337890625,0.0,1779.430419921875,0.913582980632782,1.0,0.0,3.0,1.0,0.0
17663520,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.06256103515625,0.9990000128746032,0.369746059179306,0.2734406292438507,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0629577636719,0.9118457436561584,0.2306751757860183,0.2184950113296508,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0634460449219,0.8338791728019714,0.176142543554306,0.123533695936203,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0631408691406,0.8768919110298157,0.2057815492153167,0.1952061802148819,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0643920898437,0.7153196930885315,0.1092819347977638,0.4947660863399505,285.0629577636719,284.95001220703125,301.4316101074219,296.5162658691406,299.2762145996094,297.2724304199219,283.0592956542969,1.0,0.2943894863128662,1.0,1.0,0.6652475595474243,1.0,-1.566777586936951,0.752574622631073,0.8142029643058777,0.3900070488452911,0.9983380436897278,0.9983380436897278,0.0,38.75759506225586,49.0,45615.24609375,0.0,321.6279602050781,1.0,278.8417053222656,281.7889404296875,299.5001525878906,302.4434814453125,293.1499938964844,293.1499938964844,278.54998779296875,31271.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208997011184692,1.0,0.0,0.0,3.702379703521729,3.70240330696106,9.146505135504412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.662109375,0.0,1556.3370361328125,1895.4371337890625,0.0,1779.430419921875,0.913582980632782,1.0,0.0,3.0,1.0,0.0
17663580,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8798217773437,0.9990000128746032,0.3679056167602539,0.2821555435657501,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8789367675781,0.9043636918067932,0.2324312776327133,0.2204051911830902,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8779296875,0.8273175954818726,0.1769504398107528,0.1242733299732208,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8785095214844,0.8693807125091553,0.2067451477050781,0.1963550746440887,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8759155273437,0.7083637118339539,0.1093987897038459,0.4959360361099243,284.87896728515625,284.95001220703125,301.4182434082031,296.5274963378906,299.25689697265625,297.24481201171875,282.88726806640625,1.0,0.2985606789588928,1.0,1.0,0.6648113131523132,1.0,-1.5832055807113647,0.7610729336738586,0.8221326470375061,0.394649475812912,0.868215799331665,0.868215799331665,0.0,40.497684478759766,52.0,46692.99609375,0.0,334.3422241210937,1.0,278.557373046875,281.6168212890625,299.5709533691406,302.6537475585937,293.1499938964844,293.1499938964844,278.8500061035156,38724.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344305515289307,1.0,0.0,0.0,3.639744520187378,3.6397688388824463,8.839650718073244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.2255859375,0.0,1542.1185302734375,1895.4371337890625,0.0,1892.33740234375,0.9045647978782654,1.0,0.0,3.0,1.0,0.0
17663640,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8798217773437,0.9990000128746032,0.3679056167602539,0.2821555435657501,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8789367675781,0.9043636918067932,0.2324312776327133,0.2204051911830902,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8779296875,0.8273175954818726,0.1769504398107528,0.1242733299732208,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8785095214844,0.8693807125091553,0.2067451477050781,0.1963550746440887,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8759155273437,0.7083637118339539,0.1093987897038459,0.4959360361099243,284.87896728515625,284.95001220703125,301.4182434082031,296.5274963378906,299.25689697265625,297.24481201171875,282.88726806640625,1.0,0.2985606789588928,1.0,1.0,0.6648113131523132,1.0,-1.5832055807113647,0.7610729336738586,0.8221326470375061,0.394649475812912,0.868215799331665,0.868215799331665,0.0,40.497684478759766,52.0,46692.99609375,0.0,334.3422241210937,1.0,278.557373046875,281.6168212890625,299.5709533691406,302.6537475585937,293.1499938964844,293.1499938964844,278.8500061035156,38724.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344305515289307,1.0,0.0,0.0,3.639744520187378,3.6397688388824463,8.839650718073244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.2255859375,0.0,1542.1185302734375,1895.4371337890625,0.0,1892.33740234375,0.9045647978782654,1.0,0.0,3.0,1.0,0.0
17663700,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0492248535156,0.9990000128746032,0.3664056062698364,0.28717902302742,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0461120605469,0.9000688195228577,0.2334417849779129,0.2212543189525604,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.042236328125,0.8233975172042847,0.1774668395519256,0.1245681717991828,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.04461669921875,0.8649581074714661,0.2073327004909515,0.1968231052160263,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0314636230469,0.7041766047477722,0.1095192581415176,0.496326595544815,285.0462951660156,284.95001220703125,301.4118347167969,296.532958984375,299.2510681152344,297.2377624511719,283.06658935546875,1.0,0.3008152842521667,1.0,1.0,0.6645931601524353,1.0,-1.591639518737793,0.7654357552528381,0.8262038230895996,0.3970337808132171,0.9802809357643129,0.9802809357643129,0.0,41.503379821777344,52.0,46481.63671875,0.0,341.2686462402344,1.0,278.8018798828125,281.8005676269531,299.5116577148437,302.4670104980469,293.1499938964844,293.1499938964844,278.8500061035156,33609.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287691831588745,1.0,0.0,0.0,3.690513610839844,3.690537691116333,9.087971193366684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.60498046875,0.0,1560.625732421875,1895.4371337890625,0.0,1844.7655029296875,0.9150716066360474,1.0,0.0,3.0,1.0,0.0
17663760,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0828552246094,0.9990000128746032,0.364939421415329,0.2918986976146698,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0829162597656,0.8965858221054077,0.2346593737602234,0.2223675698041916,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0829772949219,0.8201771974563599,0.1781680732965469,0.125036671757698,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0829467773437,0.861311674118042,0.2081074267625808,0.1975248605012893,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0829162597656,0.7006303071975708,0.1097474917769432,0.4973282217979431,285.0829162597656,284.95001220703125,301.4056396484375,296.5382995605469,299.2480163574219,297.2362976074219,283.08251953125,1.0,0.3031962513923645,1.0,1.0,0.6645141243934631,1.0,-1.6012487411499023,0.770317018032074,0.8309317231178284,0.3996783792972564,1.0,1.0,0.0,42.495147705078125,55.0,46854.8125,0.0,348.822509765625,1.0,278.8426818847656,281.7982788085937,299.53045654296875,302.5530090332031,293.1499938964844,293.1499938964844,278.54998779296875,32343.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728314995765686,1.0,0.0,0.0,3.789024829864502,3.789049625396729,9.579617881172453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.916015625,0.0,1665.013671875,1895.4371337890625,0.0,1840.9691162109373,0.9338043928146362,1.0,0.0,3.0,1.0,0.0
17663820,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.3627736568450928,0.2971637845039367,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9322204589844,0.8926992416381836,0.2357227057218551,0.2235334068536758,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9360656738281,0.8165712952613831,0.1787071228027343,0.1255244612693786,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9337463378906,0.857309103012085,0.2087285816669464,0.1982604265213012,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9465026855469,0.696730375289917,0.109878584742546,0.4983952045440674,284.9320068359375,284.95001220703125,301.3994445800781,296.5438232421875,299.243896484375,297.2328491210937,282.9105224609375,1.0,0.3058157563209533,1.0,1.0,0.6644307374954224,1.0,-1.6117194890975952,0.7756249904632568,0.8360944986343384,0.4025776982307434,0.9513869285583496,0.9513869285583496,0.0,43.61457443237305,55.0,47940.48046875,0.0,357.25408935546875,1.0,278.5895690917969,281.59979248046875,299.6033935546875,302.80230712890625,293.1499938964844,293.1499938964844,278.54998779296875,34043.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381689548492432,1.0,0.0,0.0,3.8267436027526855,3.8267688751220703,9.771291615834343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.70703125,0.0,1723.4892578125,1895.4371337890625,0.0,1924.0009765625,0.9425906538963318,1.0,0.0,3.0,1.0,0.0
17663880,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8899230957031,0.9990000128746032,0.3599902689456939,0.3026097118854522,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.95477294921875,0.8882529139518738,0.2365001291036605,0.2243401110172271,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.90283203125,0.8124387264251709,0.1790391504764557,0.1258156895637512,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9652709960937,0.8528732657432556,0.2091294825077057,0.1987056732177734,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8890380859375,0.6924011707305908,0.1098480895161628,0.4987153112888336,284.8895568847656,284.95001220703125,301.39422607421875,296.5486755371094,299.23944091796875,297.2279663085937,282.8934631347656,1.0,0.3082183003425598,1.0,1.0,0.6643559336662292,1.0,-1.6204952001571655,0.780076265335083,0.8404189944267273,0.4050187170505523,0.9063568711280824,0.9063568711280824,0.0,44.75178909301758,43.0,48001.40625,0.0,364.94677734375,1.0,278.5567626953125,281.5951538085937,299.5950927734375,302.76422119140625,293.1499938964844,293.1499938964844,278.25,37398.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421477437019348,1.0,0.0,0.0,3.771411180496216,3.7714364528656006,9.490760817243428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.2578125,0.0,1683.2987060546875,1895.4371337890625,0.0,1957.91259765625,0.9328893423080444,1.0,0.0,3.0,1.0,0.0
17663940,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8581848144531,0.9990000128746032,0.3551051318645477,0.3010116219520569,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8557434082031,0.8917197585105896,0.2378958910703659,0.2257047742605209,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8529663085937,0.8145196437835693,0.1794781684875488,0.1261496990919113,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8545837402344,0.8551859855651855,0.2097082585096359,0.1993094235658645,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.84588623046875,0.6933251619338989,0.1096332147717475,0.4979427754878998,284.8558654785156,284.95001220703125,301.3843078613281,296.5586242675781,299.2302551269531,297.21905517578125,282.8720397949219,1.0,0.3073704242706299,1.0,1.0,0.6641978025436401,1.0,-1.6204288005828855,0.780107319355011,0.8403214812278748,0.4051710665225982,0.8026646375656128,0.8026646375656128,0.0,44.4674072265625,31.0,47974.97265625,0.0,364.1243286132813,1.0,278.2587585449219,281.6028747558594,299.57769775390625,302.7641906738281,293.1499938964844,293.1499938964844,278.54998779296875,44361.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494056820869446,1.0,0.0,0.0,3.420239210128784,3.420262575149536,7.805599580024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.55224609375,0.0,1350.881591796875,1895.4371337890625,0.0,2020.3115234375,0.8628752827644348,1.0,0.0,3.0,1.0,0.0
17664000,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8581848144531,0.9990000128746032,0.3551051318645477,0.3010116219520569,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8557434082031,0.8917197585105896,0.2378958910703659,0.2257047742605209,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8529663085937,0.8145196437835693,0.1794781684875488,0.1261496990919113,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8545837402344,0.8551859855651855,0.2097082585096359,0.1993094235658645,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.84588623046875,0.6933251619338989,0.1096332147717475,0.4979427754878998,284.8558654785156,284.95001220703125,301.3843078613281,296.5586242675781,299.2302551269531,297.21905517578125,282.8720397949219,1.0,0.3073704242706299,1.0,1.0,0.6641978025436401,1.0,-1.6204288005828855,0.780107319355011,0.8403214812278748,0.4051710665225982,0.8026646375656128,0.8026646375656128,0.0,44.4674072265625,31.0,47974.97265625,0.0,364.1243286132813,1.0,278.2587585449219,281.6028747558594,299.57769775390625,302.7641906738281,293.1499938964844,293.1499938964844,278.54998779296875,44361.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494056820869446,1.0,0.0,0.0,3.420239210128784,3.420262575149536,7.805599580024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.55224609375,0.0,1350.881591796875,1895.4371337890625,0.0,2020.3115234375,0.8628752827644348,1.0,0.0,3.0,1.0,0.0
17664060,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.00018310546875,0.9990000128746032,0.3565182387828827,0.286287784576416,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0009765625,0.9099463820457458,0.2400836199522018,0.2274816185235977,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.001953125,0.8286592960357666,0.1806274056434631,0.1267529726028442,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0013732910156,0.870867133140564,0.2109867334365844,0.2002469301223755,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0043029785156,0.7055028080940247,0.1097547113895416,0.4974352121353149,285.0009765625,284.95001220703125,301.37628173828125,296.5680847167969,299.2295227050781,297.2259521484375,282.9942321777344,1.0,0.3020910620689392,1.0,1.0,0.6640456914901733,1.0,-1.6061314344406128,0.7730188369750977,0.8331125974655151,0.4013028442859649,0.9140906929969788,0.9140906929969788,0.0,41.6285400390625,34.0,47396.8984375,0.0,348.94110107421875,1.0,278.5408935546875,281.7123107910156,299.5311889648437,302.6071472167969,293.1499938964844,293.1499938964844,278.25,33301.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372041940689087,1.0,0.0,0.0,3.57596492767334,3.5759878158569336,8.532569495400821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.6845703125,0.0,1432.568359375,1895.4371337890625,0.0,1915.81103515625,0.8862451910972595,1.0,0.0,3.0,1.0,0.0
17664120,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.00018310546875,0.9990000128746032,0.3565182387828827,0.286287784576416,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0009765625,0.9099463820457458,0.2400836199522018,0.2274816185235977,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.001953125,0.8286592960357666,0.1806274056434631,0.1267529726028442,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0013732910156,0.870867133140564,0.2109867334365844,0.2002469301223755,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0043029785156,0.7055028080940247,0.1097547113895416,0.4974352121353149,285.0009765625,284.95001220703125,301.37628173828125,296.5680847167969,299.2295227050781,297.2259521484375,282.9942321777344,1.0,0.3020910620689392,1.0,1.0,0.6640456914901733,1.0,-1.6061314344406128,0.7730188369750977,0.8331125974655151,0.4013028442859649,0.9140906929969788,0.9140906929969788,0.0,41.6285400390625,34.0,47396.8984375,0.0,348.94110107421875,1.0,278.5408935546875,281.7123107910156,299.5311889648437,302.6071472167969,293.1499938964844,293.1499938964844,278.25,33301.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372041940689087,1.0,0.0,0.0,3.57596492767334,3.5759878158569336,8.532569495400821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.6845703125,0.0,1432.568359375,1895.4371337890625,0.0,1915.81103515625,0.8862451910972595,1.0,0.0,3.0,1.0,0.0
17664180,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8880615234375,0.9990000128746032,0.3609188497066498,0.276326984167099,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8865661621094,0.9249881505966188,0.2418148219585418,0.2291870713233947,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8842468261719,0.8390202522277832,0.1813655197620391,0.1273129880428314,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8855895996094,0.8826994299888611,0.2118584960699081,0.201132133603096,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8783874511719,0.7142215371131897,0.1098312810063362,0.4976458251476288,284.886474609375,284.95001220703125,301.3705139160156,296.5770874023437,299.228759765625,297.23016357421875,282.90008544921875,1.0,0.2993283867835998,1.0,1.0,0.6638936400413513,1.0,-1.5981996059417725,0.769160270690918,0.8290393948554993,0.3990691900253296,0.7988538146018982,0.7988538146018982,0.0,39.81184768676758,37.0,47165.53515625,0.0,339.9708557128906,1.0,278.2591857910156,281.6495056152344,299.58184814453125,302.7071838378906,293.1499938964844,293.1499938964844,278.54998779296875,42230.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428942918777466,1.0,0.0,0.0,3.318333387374878,3.3183555603027344,7.347394443968369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.52392578125,0.0,1236.9151611328125,1895.4371337890625,0.0,1964.298828125,0.8383448719978333,1.0,0.0,3.0,1.0,0.0
17664240,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8880615234375,0.9990000128746032,0.3609188497066498,0.276326984167099,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8865661621094,0.9249881505966188,0.2418148219585418,0.2291870713233947,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8842468261719,0.8390202522277832,0.1813655197620391,0.1273129880428314,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8855895996094,0.8826994299888611,0.2118584960699081,0.201132133603096,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8783874511719,0.7142215371131897,0.1098312810063362,0.4976458251476288,284.886474609375,284.95001220703125,301.3705139160156,296.5770874023437,299.228759765625,297.23016357421875,282.90008544921875,1.0,0.2993283867835998,1.0,1.0,0.6638936400413513,1.0,-1.5981996059417725,0.769160270690918,0.8290393948554993,0.3990691900253296,0.7988538146018982,0.7988538146018982,0.0,39.81184768676758,37.0,47165.53515625,0.0,339.9708557128906,1.0,278.2591857910156,281.6495056152344,299.58184814453125,302.7071838378906,293.1499938964844,293.1499938964844,278.54998779296875,42230.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428942918777466,1.0,0.0,0.0,3.318333387374878,3.3183555603027344,7.347394443968369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.52392578125,0.0,1236.9151611328125,1895.4371337890625,0.0,1964.298828125,0.8383448719978333,1.0,0.0,3.0,1.0,0.0
17664300,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0260314941406,0.9990000128746032,0.3636426925659179,0.2733770906925201,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0244445800781,0.9302451014518738,0.2429112493991851,0.2300623804330825,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.02166748046875,0.8424719572067261,0.1819317042827606,0.127603605389595,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0233154296875,0.8866233229637146,0.212486058473587,0.2015845477581024,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0136108398437,0.716854989528656,0.1099913492798805,0.4979386627674103,285.0242919921875,284.95001220703125,301.3685913085937,296.5813903808594,299.2304077148437,297.2348937988281,283.0372314453125,1.0,0.2986480295658111,1.0,1.0,0.6638175845146179,1.0,-1.5969501733779907,0.7685895562171936,0.8283606171607971,0.3987165987491607,0.8913244605064392,0.8913244605064392,0.0,39.30595397949219,37.0,46821.359375,0.0,337.9684143066406,1.0,278.4941711425781,281.78277587890625,299.5289306640625,302.5160217285156,293.1499938964844,293.1499938964844,278.54998779296875,34276.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344695329666138,1.0,0.0,0.0,3.3952198028564453,3.3952410221099854,7.691819519095588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.85888671875,0.0,1255.7581787109375,1895.4371337890625,0.0,1892.6663818359373,0.8498942852020264,1.0,0.0,3.0,1.0,0.0
