time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0213623046875,0.9990000128746032,0.3665391206741333,0.2710494995117187,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0219116210937,0.9350688457489014,0.2441224157810211,0.2311619967222213,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0228576660156,0.8456804752349854,0.1825979948043823,0.1280397325754165,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0223388671875,0.8902043104171753,0.2132161110639572,0.2022334486246109,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.025146484375,0.7192139625549316,0.1102227568626403,0.4988054037094116,285.02197265625,284.95001220703125,301.36737060546875,296.5856018066406,299.233642578125,297.2412109375,283.0157165527344,1.0,0.2984050810337066,1.0,1.0,0.6634220480918884,1.0,-1.5978171825408936,0.7692440748214722,0.8285730481147766,0.399118572473526,0.9174053072929382,0.9174053072929382,0.0,38.94573593139648,40.0,46991.29296875,0.0,337.4241638183594,1.0,278.54052734375,281.74420166015625,299.5513000488281,302.5897521972656,293.1499938964844,293.1499938964844,278.25,32005.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316285967826843,1.0,0.0,0.0,3.5103983879089355,3.510420322418213,8.222542078328843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.87109375,0.0,1354.5833740234375,1895.4371337890625,0.0,1868.7349853515625,0.8708834648132324,1.0,0.0,3.0,1.0,0.0
17664420,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.3692136704921722,0.2698306739330292,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8575439453125,0.9384815692901612,0.2451866418123245,0.232306957244873,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8604736328125,0.8478134870529175,0.1830841600894928,0.1284723430871963,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8587646484375,0.8925700187683105,0.2137755453586578,0.2028872370719909,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8692626953125,0.7206326127052307,0.1103477627038955,0.4996708631515503,284.8577880859375,284.95001220703125,301.36688232421875,296.590087890625,299.2355041503906,297.243896484375,282.8455810546875,1.0,0.2985759079456329,1.0,1.0,0.6629819273948669,1.0,-1.6000711917877195,0.770628809928894,0.8294423818588257,0.3999498784542084,0.8075474500656128,0.8075474500656128,0.0,38.79252624511719,40.0,47451.296875,0.0,338.13824462890625,1.0,278.2917175292969,281.5682067871094,299.6256408691406,302.8070983886719,293.1499938964844,293.1499938964844,278.25,38366.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392443418502808,1.0,0.0,0.0,3.463179588317871,3.4632022380828857,8.002825211406162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.34033203125,0.0,1351.8875732421875,1895.4371337890625,0.0,1933.1455078125,0.8622586131095886,1.0,0.0,3.0,1.0,0.0
17664480,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8925476074219,0.9990000128746032,0.3707565069198608,0.2701326608657837,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0234680175781,0.9391925930976868,0.2459919154644012,0.2330264151096344,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9181823730469,0.8479891419410706,0.1834396868944168,0.1286992728710174,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8927459716796875,0.2141784429550171,0.2032309472560882,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.88446044921875,0.7204736471176147,0.1103741154074668,0.4998796582221985,284.8912658691406,284.95001220703125,301.3672180175781,296.5935974121094,299.2366027832031,297.2444152832031,282.9045104980469,1.0,0.2989951074123382,1.0,1.0,0.6626293063163757,1.0,-1.6022324562072754,0.7719177603721619,0.8303146362304688,0.4007142782211303,0.8036209940910339,0.8036209940910339,0.0,38.88141250610352,43.0,47161.44140625,0.0,339.4674987792969,1.0,278.2604064941406,281.6512756347656,299.61181640625,302.732177734375,293.1499938964844,293.1499938964844,278.54998779296875,41000.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401255369186401,1.0,0.0,0.0,3.3156981468200684,3.3157200813293457,7.335729037549754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.45751953125,0.0,1226.0662841796875,1895.4371337890625,0.0,1940.6505126953125,0.8363504409790039,1.0,0.0,3.0,1.0,0.0
17664540,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0315246582031,0.9990000128746032,0.3742473721504211,0.2720781564712524,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.03192138671875,0.9398066997528076,0.2482991963624954,0.235105499625206,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.03271484375,0.8476570844650269,0.1846296042203903,0.1294678449630737,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.03228759765625,0.8923012018203735,0.2154929786920547,0.2043977230787277,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0346984863281,0.7195069789886475,0.1107634231448173,0.5013429522514343,285.0320129394531,284.95001220703125,301.3704528808594,296.6010437011719,299.2430114746094,297.25067138671875,283.0268859863281,1.0,0.3007847964763641,1.0,1.0,0.6618399620056152,1.0,-1.6111414432525637,0.7768523097038269,0.8342891335487366,0.4035498797893524,0.931610345840454,0.931610345840454,0.0,39.36338806152344,46.0,47251.44140625,0.0,345.29742431640625,1.0,278.5398254394531,281.7474060058594,299.578857421875,302.6302795410156,293.1499938964844,293.1499938964844,278.25,31450.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312642931938171,1.0,0.0,0.0,3.525137186050415,3.5251591205596924,8.291733593068784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.525390625,0.0,1365.7598876953125,1895.4371337890625,0.0,1865.6741943359373,0.8738139867782593,1.0,0.0,3.0,1.0,0.0
17664600,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0315246582031,0.9990000128746032,0.3742473721504211,0.2720781564712524,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.03192138671875,0.9398066997528076,0.2482991963624954,0.235105499625206,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.03271484375,0.8476570844650269,0.1846296042203903,0.1294678449630737,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.03228759765625,0.8923012018203735,0.2154929786920547,0.2043977230787277,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0346984863281,0.7195069789886475,0.1107634231448173,0.5013429522514343,285.0320129394531,284.95001220703125,301.3704528808594,296.6010437011719,299.2430114746094,297.25067138671875,283.0268859863281,1.0,0.3007847964763641,1.0,1.0,0.6618399620056152,1.0,-1.6111414432525637,0.7768523097038269,0.8342891335487366,0.4035498797893524,0.931610345840454,0.931610345840454,0.0,39.36338806152344,46.0,47251.44140625,0.0,345.29742431640625,1.0,278.5398254394531,281.7474060058594,299.578857421875,302.6302795410156,293.1499938964844,293.1499938964844,278.25,31450.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312642931938171,1.0,0.0,0.0,3.525137186050415,3.5251591205596924,8.291733593068784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.525390625,0.0,1365.7598876953125,1895.4371337890625,0.0,1865.6741943359373,0.8738139867782593,1.0,0.0,3.0,1.0,0.0
17664660,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8951416015625,0.9990000128746032,0.3751584887504577,0.2771830856800079,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.89410400390625,0.9360021352767944,0.2501008510589599,0.2370037585496902,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8921813964844,0.8439877033233643,0.1853629201650619,0.1301154941320419,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.89324951171875,0.8881083726882935,0.2163498550653457,0.2053924649953842,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8875732421875,0.7156811356544495,0.1108574122190475,0.5023175477981567,284.8939208984375,284.95001220703125,301.3774108886719,296.6079406738281,299.2426147460937,297.2414855957031,282.9058837890625,1.0,0.3035373389720917,1.0,1.0,0.6614967584609985,1.0,-1.6226907968521118,0.7828654646873474,0.8398252725601196,0.406914085149765,0.8184857368469238,0.8184857368469238,0.0,40.41716384887695,49.0,47810.40625,0.0,354.1256408691406,1.0,278.2590637207031,281.6365966796875,299.6370849609375,302.794921875,293.1499938964844,293.1499938964844,278.54998779296875,40113.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418676018714905,1.0,0.0,0.0,3.3760907649993896,3.376112937927246,7.605391374454484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.14404296875,0.0,1277.7142333984375,1895.4371337890625,0.0,1955.5177001953125,0.848379909992218,1.0,0.0,3.0,1.0,0.0
17664720,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8951416015625,0.9990000128746032,0.3751584887504577,0.2771830856800079,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.89410400390625,0.9360021352767944,0.2501008510589599,0.2370037585496902,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8921813964844,0.8439877033233643,0.1853629201650619,0.1301154941320419,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.89324951171875,0.8881083726882935,0.2163498550653457,0.2053924649953842,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8875732421875,0.7156811356544495,0.1108574122190475,0.5023175477981567,284.8939208984375,284.95001220703125,301.3774108886719,296.6079406738281,299.2426147460937,297.2414855957031,282.9058837890625,1.0,0.3035373389720917,1.0,1.0,0.6614967584609985,1.0,-1.6226907968521118,0.7828654646873474,0.8398252725601196,0.406914085149765,0.8184857368469238,0.8184857368469238,0.0,40.41716384887695,49.0,47810.40625,0.0,354.1256408691406,1.0,278.2590637207031,281.6365966796875,299.6370849609375,302.794921875,293.1499938964844,293.1499938964844,278.54998779296875,40113.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418676018714905,1.0,0.0,0.0,3.3760907649993896,3.376112937927246,7.605391374454484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.14404296875,0.0,1277.7142333984375,1895.4371337890625,0.0,1955.5177001953125,0.848379909992218,1.0,0.0,3.0,1.0,0.0
17664780,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.04718017578125,0.9990000128746032,0.3749430775642395,0.2839404046535492,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.047607421875,0.9304556846618652,0.2524629235267639,0.2390909641981125,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0483703613281,0.8391247391700745,0.1865712404251098,0.1308725923299789,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0479431152344,0.882480263710022,0.2176706492900848,0.2065234333276748,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.05010986328125,0.710588812828064,0.1111981719732284,0.5036227107048035,285.04766845703125,284.95001220703125,301.3884582519531,296.6142578125,299.2469482421875,297.2371520996094,283.0427551269531,1.0,0.3070427775382995,1.0,1.0,0.6611536145210266,1.0,-1.6371405124664309,0.7903344631195068,0.846805989742279,0.4110733568668365,0.9607701897621156,0.9607701897621156,0.0,41.82237243652344,52.0,48130.29296875,0.0,365.57568359375,1.0,278.54071044921875,281.74737548828125,299.60186767578125,302.7048034667969,293.1499938964844,293.1499938964844,278.25,31024.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349223494529724,1.0,0.0,0.0,3.591653347015381,3.5916757583618164,8.607600534560333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.802734375,0.0,1432.58935546875,1895.4371337890625,0.0,1896.49169921875,0.8883078098297119,1.0,0.0,3.0,1.0,0.0
17664840,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.04718017578125,0.9990000128746032,0.3749430775642395,0.2839404046535492,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.047607421875,0.9304556846618652,0.2524629235267639,0.2390909641981125,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0483703613281,0.8391247391700745,0.1865712404251098,0.1308725923299789,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0479431152344,0.882480263710022,0.2176706492900848,0.2065234333276748,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.05010986328125,0.710588812828064,0.1111981719732284,0.5036227107048035,285.04766845703125,284.95001220703125,301.3884582519531,296.6142578125,299.2469482421875,297.2371520996094,283.0427551269531,1.0,0.3070427775382995,1.0,1.0,0.6611536145210266,1.0,-1.6371405124664309,0.7903344631195068,0.846805989742279,0.4110733568668365,0.9607701897621156,0.9607701897621156,0.0,41.82237243652344,52.0,48130.29296875,0.0,365.57568359375,1.0,278.54071044921875,281.74737548828125,299.60186767578125,302.7048034667969,293.1499938964844,293.1499938964844,278.25,31024.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349223494529724,1.0,0.0,0.0,3.591653347015381,3.5916757583618164,8.607600534560333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.802734375,0.0,1432.58935546875,1895.4371337890625,0.0,1896.49169921875,0.8883078098297119,1.0,0.0,3.0,1.0,0.0
17664900,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8907470703125,0.9990000128746032,0.3739247322082519,0.2877987325191498,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8930053710937,0.927250325679779,0.2534694075584411,0.240202859044075,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8970642089844,0.8364242315292358,0.1870206445455551,0.1312949210405349,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8948059082031,0.8793405294418335,0.218180313706398,0.2071505039930343,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9081726074219,0.7077016234397888,0.1113035529851913,0.5045078992843628,284.8934020996094,284.95001220703125,301.3956604003906,296.6171875,299.2492370605469,297.2337646484375,282.8729248046875,1.0,0.3090462982654571,1.0,1.0,0.660982072353363,1.0,-1.6454304456710815,0.7946013808250427,0.8508290648460388,0.4134703576564789,0.8692801594734192,0.8692801594734192,0.0,42.63971328735352,52.0,49029.33203125,0.0,372.2594299316406,1.0,278.2984619140625,281.5580749511719,299.67071533203125,302.94610595703125,293.1499938964844,293.1499938964844,278.25,34914.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743851900100708,1.0,0.0,0.0,3.6104257106781006,3.610449075698853,8.697813882463379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.8525390625,0.0,1481.55224609375,1895.4371337890625,0.0,1972.502197265625,0.8932615518569946,1.0,0.0,3.0,1.0,0.0
17664960,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8880615234375,0.9990000128746032,0.3720694482326507,0.2925679981708526,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8870849609375,0.9226040840148926,0.2542783319950104,0.2410530298948288,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.885498046875,0.8326374292373657,0.1872870326042175,0.1315443813800811,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8863525390625,0.8750158548355103,0.2185056507587433,0.2075441926717758,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8819580078125,0.703764021396637,0.1112936586141586,0.5048008561134338,284.8869323730469,284.95001220703125,301.4040222167969,296.6199645996094,299.25048828125,297.2275390625,282.8974914550781,1.0,0.3111578226089477,1.0,1.0,0.6609616279602051,1.0,-1.6533013582229614,0.7985769510269165,0.8547244071960449,0.4156741499900818,0.8387945890426636,0.8387945890426636,0.0,43.61627578735352,55.0,48921.88671875,0.0,379.22662353515625,1.0,278.2582092285156,281.6038818359375,299.6586608886719,302.88739013671875,293.1499938964844,293.1499938964844,278.54998779296875,39379.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473933100700378,1.0,0.0,0.0,3.487070322036743,3.487093448638916,8.113620992844517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.3154296875,0.0,1383.4998779296875,1895.4371337890625,0.0,2002.9425048828125,0.8717900514602661,1.0,0.0,3.0,1.0,0.0
17665020,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.370057612657547,0.2982879281044006,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0598449707031,0.9173226952552797,0.2555766403675079,0.2421416938304901,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0576477050781,0.8283151984214783,0.1878977119922638,0.1318895071744918,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.05889892578125,0.8700749278068542,0.2191851437091827,0.2080761194229126,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0505676269531,0.6991574764251709,0.1114133819937706,0.5052051544189453,285.0596618652344,284.95001220703125,301.41522216796875,296.6229858398437,299.2554016113281,297.2254333496094,283.06787109375,1.0,0.3137421905994415,1.0,1.0,0.6609379649162292,1.0,-1.6630128622055054,0.8034788370132446,0.859533965587616,0.4183761775493622,0.9623954892158508,0.9623954892158508,0.0,44.81155014038086,55.0,48851.14453125,0.0,387.8804931640625,1.0,278.5113830566406,281.7652587890625,299.5981750488281,302.7110595703125,293.1499938964844,293.1499938964844,278.54998779296875,32260.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411247491836548,1.0,0.0,0.0,3.584957838058472,3.5849804878234863,8.575538004151895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.5322265625,0.0,1434.5203857421875,1895.4371337890625,0.0,1949.1729736328125,0.8900597095489502,1.0,0.0,3.0,1.0,0.0
17665080,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0575256347656,0.9990000128746032,0.3685292899608612,0.3022360205650329,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2149658203125,0.9141772389411926,0.2566697001457214,0.2431472837924957,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.08563232421875,0.8257012963294983,0.1884830594062805,0.1322822719812393,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8670481443405151,0.2198167443275451,0.2086476981639862,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0599060058594,0.6962451338768005,0.1115521639585495,0.5059094429016113,285.0579833984375,284.95001220703125,301.4244384765625,296.62506103515625,299.2606506347656,297.2262268066406,283.0540771484375,1.0,0.3157121539115906,1.0,1.0,0.6609207391738892,1.0,-1.6709630489349363,0.807489275932312,0.8634737133979797,0.4205965399742126,0.9934430122375488,0.9934430122375488,0.0,45.67408752441406,43.0,49188.04296875,0.0,394.7042541503906,1.0,278.5404052734375,281.7361755371094,299.6165466308594,302.7878112792969,293.1499938964844,293.1499938964844,278.25,31117.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412169575691223,1.0,0.0,0.0,3.684089183807373,3.684112548828125,9.056357157533056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.2431640625,0.0,1534.5562744140625,1895.4371337890625,0.0,1949.9600830078125,0.909555971622467,1.0,0.0,3.0,1.0,0.0
17665140,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8646850585937,0.9990000128746032,0.3649876415729522,0.2987573444843292,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8640441894531,0.9209636449813844,0.2584244608879089,0.2450260818004608,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.86309814453125,0.8297990560531616,0.1890849620103836,0.1328604072332382,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.86358642578125,0.8716791868209839,0.2205433845520019,0.2095487117767334,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8614196777344,0.6992597579956055,0.1115095391869545,0.5062088370323181,284.86395263671875,284.95001220703125,301.45001220703125,296.6294250488281,299.2699279785156,297.2203674316406,282.8709411621094,1.0,0.3145730495452881,1.0,1.0,0.6608799695968628,1.0,-1.6711944341659546,0.807598352432251,0.8635960221290588,0.4207971394062042,0.8484795093536377,0.8484795093536377,0.0,45.06311798095703,31.0,49626.2265625,0.0,393.0903625488281,1.0,278.2577819824219,281.55487060546875,299.66656494140625,302.9540100097656,293.1499938964844,293.1499938964844,278.54998779296875,39674.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534223198890686,1.0,0.0,0.0,3.5904979705810547,3.590522050857544,8.602063985563291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.86962890625,0.0,1495.0186767578125,1895.4371337890625,0.0,2055.1318359375,0.8942092061042786,1.0,0.0,3.0,1.0,0.0
17665200,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8646850585937,0.9990000128746032,0.3649876415729522,0.2987573444843292,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8640441894531,0.9209636449813844,0.2584244608879089,0.2450260818004608,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.86309814453125,0.8297990560531616,0.1890849620103836,0.1328604072332382,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.86358642578125,0.8716791868209839,0.2205433845520019,0.2095487117767334,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8614196777344,0.6992597579956055,0.1115095391869545,0.5062088370323181,284.86395263671875,284.95001220703125,301.45001220703125,296.6294250488281,299.2699279785156,297.2203674316406,282.8709411621094,1.0,0.3145730495452881,1.0,1.0,0.6608799695968628,1.0,-1.6711944341659546,0.807598352432251,0.8635960221290588,0.4207971394062042,0.8484795093536377,0.8484795093536377,0.0,45.06311798095703,31.0,49626.2265625,0.0,393.0903625488281,1.0,278.2577819824219,281.55487060546875,299.66656494140625,302.9540100097656,293.1499938964844,293.1499938964844,278.54998779296875,39674.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534223198890686,1.0,0.0,0.0,3.5904979705810547,3.590522050857544,8.602063985563291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.86962890625,0.0,1495.0186767578125,1895.4371337890625,0.0,2055.1318359375,0.8942092061042786,1.0,0.0,3.0,1.0,0.0
17665260,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0140380859375,0.9990000128746032,0.3669193983078003,0.2833143472671509,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0145263671875,0.9428148865699768,0.2607203423976898,0.2468765527009964,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0155334472656,0.8446786999702454,0.1900563091039657,0.1333363652229309,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0150146484375,0.8886436820030212,0.2216297090053558,0.2103052139282226,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0179138183594,0.7121277451515198,0.1116306409239769,0.5057369470596313,285.0146789550781,284.95001220703125,301.4811096191406,296.6358947753906,299.2874450683594,297.2264099121094,283.0080871582031,1.0,0.3090695738792419,1.0,1.0,0.6608498096466064,1.0,-1.6557945013046265,0.7998777627944946,0.8559166789054871,0.4164964258670807,0.9688646197319032,0.9688646197319032,0.0,42.08934020996094,34.0,48909.0234375,0.0,376.26611328125,1.0,278.5421447753906,281.6867370605469,299.6116638183594,302.7859191894531,293.1499938964844,293.1499938964844,278.25,32651.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441126704216003,1.0,0.0,0.0,3.7223949432373047,3.722419261932373,9.245666205970338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.1435546875,0.0,1589.663330078125,1895.4371337890625,0.0,1974.73828125,0.9189187288284302,1.0,0.0,3.0,1.0,0.0
17665320,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0140380859375,0.9990000128746032,0.3669193983078003,0.2833143472671509,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0145263671875,0.9428148865699768,0.2607203423976898,0.2468765527009964,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0155334472656,0.8446786999702454,0.1900563091039657,0.1333363652229309,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0150146484375,0.8886436820030212,0.2216297090053558,0.2103052139282226,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0179138183594,0.7121277451515198,0.1116306409239769,0.5057369470596313,285.0146789550781,284.95001220703125,301.4811096191406,296.6358947753906,299.2874450683594,297.2264099121094,283.0080871582031,1.0,0.3090695738792419,1.0,1.0,0.6608498096466064,1.0,-1.6557945013046265,0.7998777627944946,0.8559166789054871,0.4164964258670807,0.9688646197319032,0.9688646197319032,0.0,42.08934020996094,34.0,48909.0234375,0.0,376.26611328125,1.0,278.5421447753906,281.6867370605469,299.6116638183594,302.7859191894531,293.1499938964844,293.1499938964844,278.25,32651.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441126704216003,1.0,0.0,0.0,3.7223949432373047,3.722419261932373,9.245666205970338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.1435546875,0.0,1589.663330078125,1895.4371337890625,0.0,1974.73828125,0.9189187288284302,1.0,0.0,3.0,1.0,0.0
17665380,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8578491210937,0.9990000128746032,0.3718207478523254,0.2728183567523956,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8570556640625,0.9585627913475036,0.2625652849674225,0.2487153112888336,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8549194335937,0.855932354927063,0.1905901134014129,0.1337786167860031,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.85601806640625,0.9012831449508668,0.2222892045974731,0.2110165506601333,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.84991455078125,0.7209458947181702,0.1116807609796524,0.5059023499488831,284.8566589355469,284.95001220703125,301.5174865722656,296.6470642089844,299.30633544921875,297.22967529296875,282.8699035644531,1.0,0.3061309158802032,1.0,1.0,0.6608196496963501,1.0,-1.6469753980636597,0.7955044507980347,0.851470947265625,0.4139012992382049,0.8219578862190247,0.8219578862190247,0.0,40.17901992797852,52.0,48764.875,0.0,366.18359375,1.0,278.2577514648437,281.57183837890625,299.656982421875,302.8881225585937,293.1499938964844,293.1499938964844,278.54998779296875,42320.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507216334342957,1.0,0.0,0.0,3.50654673576355,3.50657057762146,8.204508503695251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.39208984375,0.0,1424.7838134765625,1895.4371337890625,0.0,2031.6976318359373,0.8785837292671204,1.0,0.0,3.0,1.0,0.0
17665440,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8578491210937,0.9990000128746032,0.3718207478523254,0.2728183567523956,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8570556640625,0.9585627913475036,0.2625652849674225,0.2487153112888336,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8549194335937,0.855932354927063,0.1905901134014129,0.1337786167860031,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.85601806640625,0.9012831449508668,0.2222892045974731,0.2110165506601333,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.84991455078125,0.7209458947181702,0.1116807609796524,0.5059023499488831,284.8566589355469,284.95001220703125,301.5174865722656,296.6470642089844,299.30633544921875,297.22967529296875,282.8699035644531,1.0,0.3061309158802032,1.0,1.0,0.6608196496963501,1.0,-1.6469753980636597,0.7955044507980347,0.851470947265625,0.4139012992382049,0.8219578862190247,0.8219578862190247,0.0,40.17901992797852,52.0,48764.875,0.0,366.18359375,1.0,278.2577514648437,281.57183837890625,299.656982421875,302.8881225585937,293.1499938964844,293.1499938964844,278.54998779296875,42320.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507216334342957,1.0,0.0,0.0,3.50654673576355,3.50657057762146,8.204508503695251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.39208984375,0.0,1424.7838134765625,1895.4371337890625,0.0,2031.6976318359373,0.8785837292671204,1.0,0.0,3.0,1.0,0.0
17665500,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0267639160156,0.9990000128746032,0.3743496239185333,0.2751677334308624,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0255126953125,0.9569644927978516,0.2637647092342376,0.2496769428253173,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0219116210937,0.8540256023406982,0.1910688430070877,0.1340102851390838,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0238342285156,0.8991827964782715,0.2228359878063202,0.2113936692476272,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0115051269531,0.7191522121429443,0.1118299961090087,0.5062471032142639,285.0248718261719,284.95001220703125,301.5375671386719,296.654296875,299.3183898925781,297.2334899902344,283.0414428710937,1.0,0.3077689409255981,1.0,1.0,0.6608045697212219,1.0,-1.6520813703536987,0.7981200814247131,0.8539612293243408,0.4151875078678131,0.9289922714233398,0.9289922714233398,0.0,40.65731430053711,52.0,48469.56640625,0.0,370.2476806640625,1.0,278.49853515625,281.7421875,299.601806640625,302.6850280761719,293.1499938964844,293.1499938964844,278.54998779296875,34614.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419849634170532,1.0,0.0,0.0,3.5610392093658447,3.5610620975494385,8.461489073852135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.60498046875,0.0,1426.314453125,1895.4371337890625,0.0,1956.52099609375,0.8873130083084106,1.0,0.0,3.0,1.0,0.0
17665560,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.04620361328125,0.9990000128746032,0.3757741451263428,0.2820168435573578,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04638671875,0.9502713680267334,0.2651624083518982,0.2509778439998626,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0468139648437,0.8481844067573547,0.191720426082611,0.1344577670097351,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0466003417969,0.8925896883010864,0.2235572785139084,0.2120636999607086,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0477294921875,0.7140049934387207,0.1120822355151176,0.5074251294136047,285.04644775390625,284.95001220703125,301.5588073730469,296.6625671386719,299.33184814453125,297.23760986328125,283.04412841796875,1.0,0.3111492395401001,1.0,1.0,0.6605076789855957,1.0,-1.664615511894226,0.8046028017997742,0.8600126504898071,0.4187765419483185,0.9752081632614136,0.9752081632614136,0.0,42.036865234375,70.0,48934.6171875,0.0,380.8981628417969,1.0,278.54205322265625,281.7232971191406,299.6296691894531,302.7762451171875,293.1499938964844,293.1499938964844,278.25,31895.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393298149108887,1.0,0.0,0.0,3.6788275241851807,3.678851127624512,9.030507044371916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.0283203125,0.0,1534.521484375,1895.4371337890625,0.0,1933.8729248046875,0.9088832139968872,1.0,0.0,3.0,1.0,0.0
17665620,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9110107421875,0.9990000128746032,0.3715651333332062,0.3080000281333923,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9100341796875,0.9220192432403564,0.267292857170105,0.2533537745475769,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9083251953125,0.8264763951301575,0.1924300789833068,0.1352127790451049,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9092102050781,0.8678662776947021,0.2244225740432739,0.2132276743650436,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9044189453125,0.6933791637420654,0.1122758165001869,0.5096149444580078,284.9097900390625,284.95001220703125,301.6046447753906,296.6820678710937,299.3522033691406,297.2287292480469,282.9203491210937,1.0,0.3223296403884887,1.0,1.0,0.6599138379096985,1.0,-1.7035876512527466,0.8245764374732971,0.8790112137794495,0.4299751222133636,0.8776291608810425,0.8776291608810425,0.0,47.37321472167969,73.0,50456.66015625,0.0,417.99713134765625,1.0,278.25762939453125,281.5846862792969,299.7165222167969,303.0186767578125,293.1499938964844,293.1499938964844,278.54998779296875,38025.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750810980796814,1.0,0.0,0.0,3.617888927459717,3.617913007736206,8.733810545891174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.71337890625,0.0,1512.756103515625,1895.4371337890625,0.0,2032.47119140625,0.8998764753341675,1.0,0.0,3.0,1.0,0.0
17665680,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9110107421875,0.9990000128746032,0.3715651333332062,0.3080000281333923,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9100341796875,0.9220192432403564,0.267292857170105,0.2533537745475769,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9083251953125,0.8264763951301575,0.1924300789833068,0.1352127790451049,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9092102050781,0.8678662776947021,0.2244225740432739,0.2132276743650436,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9044189453125,0.6933791637420654,0.1122758165001869,0.5096149444580078,284.9097900390625,284.95001220703125,301.6046447753906,296.6820678710937,299.3522033691406,297.2287292480469,282.9203491210937,1.0,0.3223296403884887,1.0,1.0,0.6599138379096985,1.0,-1.7035876512527466,0.8245764374732971,0.8790112137794495,0.4299751222133636,0.8776291608810425,0.8776291608810425,0.0,47.37321472167969,73.0,50456.66015625,0.0,417.99713134765625,1.0,278.25762939453125,281.5846862792969,299.7165222167969,303.0186767578125,293.1499938964844,293.1499938964844,278.54998779296875,38025.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750810980796814,1.0,0.0,0.0,3.617888927459717,3.617913007736206,8.733810545891174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.71337890625,0.0,1512.756103515625,1895.4371337890625,0.0,2032.47119140625,0.8998764753341675,1.0,0.0,3.0,1.0,0.0
17665740,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1205749511719,0.9959588050842284,0.3621977865695953,0.3282991051673889,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.120361328125,0.8984482288360596,0.2700002789497375,0.2558993399143219,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1200561523437,0.8070751428604126,0.1936295330524444,0.1360632926225662,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1202087402344,0.8468958735466003,0.225759357213974,0.2145109325647354,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1190490722656,0.6746636033058167,0.1125342324376106,0.5115387439727783,285.1203308105469,284.95001220703125,301.6546325683594,296.7052307128906,299.3743591308594,297.2198181152344,283.1216735839844,1.0,0.3321206271648407,1.0,1.0,0.659320056438446,1.0,-1.7363675832748413,0.8413679599761963,0.894999623298645,0.4398144483566284,1.0,1.0,0.0,52.99470138549805,76.0,51009.33984375,0.0,453.6559753417969,1.0,278.5425109863281,281.7608337402344,299.7048034667969,302.9781799316406,293.1499938964844,293.1499938964844,278.25,32336.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466524243354797,1.0,0.0,0.0,3.788397312164306,3.788422107696533,9.576444881531645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.6865234375,0.0,1664.21337890625,1895.4371337890625,0.0,1996.5609130859373,0.9336316585540771,1.0,0.0,3.0,1.0,0.0
17665800,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1205749511719,0.9959588050842284,0.3621977865695953,0.3282991051673889,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.120361328125,0.8984482288360596,0.2700002789497375,0.2558993399143219,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1200561523437,0.8070751428604126,0.1936295330524444,0.1360632926225662,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1202087402344,0.8468958735466003,0.225759357213974,0.2145109325647354,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1190490722656,0.6746636033058167,0.1125342324376106,0.5115387439727783,285.1203308105469,284.95001220703125,301.6546325683594,296.7052307128906,299.3743591308594,297.2198181152344,283.1216735839844,1.0,0.3321206271648407,1.0,1.0,0.659320056438446,1.0,-1.7363675832748413,0.8413679599761963,0.894999623298645,0.4398144483566284,1.0,1.0,0.0,52.99470138549805,76.0,51009.33984375,0.0,453.6559753417969,1.0,278.5425109863281,281.7608337402344,299.7048034667969,302.9781799316406,293.1499938964844,293.1499938964844,278.25,32336.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466524243354797,1.0,0.0,0.0,3.788397312164306,3.788422107696533,9.576444881531645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.6865234375,0.0,1664.21337890625,1895.4371337890625,0.0,1996.5609130859373,0.9336316585540771,1.0,0.0,3.0,1.0,0.0
17665860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9366455078125,0.9740422964096068,0.3579755425453186,0.3240534961223602,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9388732910156,0.8801630735397339,0.2712962031364441,0.2575046122074127,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9426574707031,0.7901026010513306,0.1940874904394149,0.1366414278745651,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.94073486328125,0.8304675221443176,0.2262982726097107,0.2153720110654831,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.953125,0.6597158908843994,0.1124390289187431,0.5125444531440735,284.9393310546875,284.95001220703125,301.6860046386719,296.72052001953125,299.3871765136719,297.21630859375,282.9209289550781,1.0,0.3367429375648498,1.0,1.0,0.6597612500190735,1.0,-1.7356818914413452,0.8407933712005615,0.8948885202407837,0.4393449127674103,0.9584876894950868,0.9584876894950868,0.0,57.6611557006836,76.0,51928.0859375,0.0,467.14794921875,1.0,278.2820129394531,281.5350341796875,299.7815246582031,303.233154296875,293.1499938964844,293.1499938964844,278.25,33955.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572231888771057,1.0,0.0,0.0,3.833111524581909,3.833137035369873,9.803839020605665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.8671875,0.0,1730.527099609375,1895.4371337890625,0.0,2088.26171875,0.9441842436790466,1.0,0.0,3.0,1.0,0.0
17665920,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8912353515625,0.9597400426864624,0.355869323015213,0.3219049274921417,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.89129638671875,0.8699041604995728,0.2719425559043884,0.258321613073349,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8914794921875,0.780357301235199,0.1941867619752884,0.1368567049503326,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.891357421875,0.8211555480957031,0.226450428366661,0.2157148867845535,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8927307128906,0.6512916088104248,0.1122350171208381,0.512441873550415,284.89129638671875,284.95001220703125,301.7084045410156,296.7317199707031,299.3955993652344,297.2125244140625,282.8918151855469,1.0,0.3395594358444214,1.0,1.0,0.6600662469863892,1.0,-1.734630823135376,0.8400871157646179,0.8945437073707581,0.438844621181488,0.914633333683014,0.914633333683014,0.0,60.60303115844727,79.0,51779.78125,0.0,475.19244384765625,1.0,278.2565612792969,281.5162658691406,299.7747802734375,303.19207763671875,293.1499938964844,293.1499938964844,278.1499938964844,36886.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598314881324768,1.0,0.0,0.0,3.7944836616516113,3.794509172439575,9.607240372133674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.3310546875,0.0,1706.8250732421875,1895.4371337890625,0.0,2111.09521484375,0.9374687671661376,1.0,0.0,3.0,1.0,0.0
17665980,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.892578125,0.9313019514083862,0.3527863323688507,0.3187710344791412,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8919372558594,0.8517741560935974,0.2736457586288452,0.2601205110549927,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8908386230469,0.7626951932907104,0.1945156008005142,0.1372382938861847,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8913879394531,0.803180456161499,0.2268904894590377,0.216342344880104,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8880310058594,0.6360946297645569,0.1117637231945991,0.5114011168479919,284.89178466796875,284.95001220703125,301.7655639648437,296.7611389160156,299.41998291015625,297.2082214355469,282.89801025390625,1.0,0.3454740643501282,1.0,1.0,0.6608124375343323,1.0,-1.7329881191253662,0.8388382196426392,0.8941498398780823,0.4378515779972076,0.8663616180419922,0.8663616180419922,0.0,66.75302124023438,82.0,51691.17578125,0.0,492.3250732421875,1.0,278.1524963378906,281.5326232910156,299.76300048828125,303.1539001464844,293.1499938964844,293.1499938964844,278.45001220703125,39485.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605855464935303,1.0,0.0,0.0,3.6500186920166016,3.650043249130249,8.889625746633101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.47802734375,0.0,1559.26806640625,1895.4371337890625,0.0,2117.710693359375,0.9081097841262816,1.0,0.0,3.0,1.0,0.0
17666040,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.892578125,0.9313019514083862,0.3527863323688507,0.3187710344791412,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8919372558594,0.8517741560935974,0.2736457586288452,0.2601205110549927,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8908386230469,0.7626951932907104,0.1945156008005142,0.1372382938861847,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8913879394531,0.803180456161499,0.2268904894590377,0.216342344880104,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8880310058594,0.6360946297645569,0.1117637231945991,0.5114011168479919,284.89178466796875,284.95001220703125,301.7655639648437,296.7611389160156,299.41998291015625,297.2082214355469,282.89801025390625,1.0,0.3454740643501282,1.0,1.0,0.6608124375343323,1.0,-1.7329881191253662,0.8388382196426392,0.8941498398780823,0.4378515779972076,0.8663616180419922,0.8663616180419922,0.0,66.75302124023438,82.0,51691.17578125,0.0,492.3250732421875,1.0,278.1524963378906,281.5326232910156,299.76300048828125,303.1539001464844,293.1499938964844,293.1499938964844,278.45001220703125,39485.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605855464935303,1.0,0.0,0.0,3.6500186920166016,3.650043249130249,8.889625746633101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.47802734375,0.0,1559.26806640625,1895.4371337890625,0.0,2117.710693359375,0.9081097841262816,1.0,0.0,3.0,1.0,0.0
17666100,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0473937988281,0.9209988713264464,0.3521527051925659,0.3179797828197479,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0455627441406,0.8457536101341248,0.2748120725154876,0.2611666321754455,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0419311523437,0.7566829323768616,0.1949467360973358,0.1375157088041305,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04376220703125,0.7965585589408875,0.2273687720298767,0.2167648822069168,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0316772460937,0.6308073401451111,0.1116903722286224,0.5111666321754456,285.04498291015625,284.95001220703125,301.7953186035156,296.77685546875,299.4352111816406,297.2106628417969,283.060302734375,1.0,0.3480769395828247,1.0,1.0,0.6611855030059814,1.0,-1.733850359916687,0.8390655517578125,0.8947848677635193,0.4378192722797394,0.9713652729988098,0.9713652729988098,0.0,69.28067016601562,82.0,51198.49609375,0.0,500.3258361816406,1.0,278.4013671875,281.7006530761719,299.72607421875,302.97314453125,293.1499938964844,293.1499938964844,278.45001220703125,34115.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525684237480164,1.0,0.0,0.0,3.6980581283569336,3.698082447052002,9.125166116064064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.4140625,0.0,1573.009765625,1895.4371337890625,0.0,2047.71240234375,0.9170688390731812,1.0,0.0,3.0,1.0,0.0
17666160,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.060791015625,0.9133774042129515,0.3518204092979431,0.3176932632923126,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0610656738281,0.8415205478668213,0.2761624753475189,0.2624704241752624,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0615539550781,0.7523821592330933,0.1955456733703613,0.1379578560590744,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0613098144531,0.7916971445083618,0.2280114442110061,0.2174056023359298,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0626220703125,0.6268818974494934,0.1117473021149635,0.5115897059440613,285.0611572265625,284.95001220703125,301.8257751464844,296.793212890625,299.452880859375,297.2158203125,283.05841064453125,1.0,0.350567102432251,1.0,1.0,0.6610960960388184,1.0,-1.7368782758712769,0.840636134147644,0.8962421417236328,0.4386669099330902,1.0,1.0,0.0,71.43952178955078,70.0,51435.65234375,0.0,508.62060546875,1.0,278.442626953125,281.6831359863281,299.76287841796875,303.07080078125,293.1499938964844,293.1499938964844,278.1499938964844,32472.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502598166465759,1.0,0.0,0.0,3.795931816101074,3.795956611633301,9.614575446903473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.9736328125,0.0,1674.219970703125,1895.4371337890625,0.0,2027.6993408203125,0.9354918599128724,1.0,0.0,3.0,1.0,0.0
