time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.87158203125,0.9132677316665648,0.349755197763443,0.3161937296390533,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8710327148437,0.8447613716125488,0.2780961394309997,0.264501541852951,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8700561523437,0.7543562054634094,0.1960847079753875,0.1384681612253189,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8705139160156,0.7938713431358337,0.2286480516195297,0.2181846648454666,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8681640625,0.6276155114173889,0.111597754061222,0.511244535446167,284.870849609375,284.95001220703125,301.8886108398437,296.8275451660156,299.4825439453125,297.2135009765625,282.87744140625,1.0,0.3498863875865936,1.0,1.0,0.6609172224998474,1.0,-1.7386555671691897,0.8416401743888855,0.8970154523849487,0.439262717962265,0.8762113451957703,0.8762113451957703,0.0,71.02468872070312,58.0,52042.234375,0.0,508.5221557617188,1.0,278.1562194824219,281.4995422363281,299.8504943847656,303.2770080566406,293.1499938964844,293.1499938964844,278.45001220703125,39227.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594375014305115,1.0,0.0,0.0,3.713726997375488,3.713752269744873,9.202657338391872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.9091796875,0.0,1629.803955078125,1895.4371337890625,0.0,2107.640869140625,0.921379029750824,1.0,0.0,3.0,1.0,0.0
17666280,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.87158203125,0.9132677316665648,0.349755197763443,0.3161937296390533,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8710327148437,0.8447613716125488,0.2780961394309997,0.264501541852951,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8700561523437,0.7543562054634094,0.1960847079753875,0.1384681612253189,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8705139160156,0.7938713431358337,0.2286480516195297,0.2181846648454666,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8681640625,0.6276155114173889,0.111597754061222,0.511244535446167,284.870849609375,284.95001220703125,301.8886108398437,296.8275451660156,299.4825439453125,297.2135009765625,282.87744140625,1.0,0.3498863875865936,1.0,1.0,0.6609172224998474,1.0,-1.7386555671691897,0.8416401743888855,0.8970154523849487,0.439262717962265,0.8762113451957703,0.8762113451957703,0.0,71.02468872070312,58.0,52042.234375,0.0,508.5221557617188,1.0,278.1562194824219,281.4995422363281,299.8504943847656,303.2770080566406,293.1499938964844,293.1499938964844,278.45001220703125,39227.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594375014305115,1.0,0.0,0.0,3.713726997375488,3.713752269744873,9.202657338391872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.9091796875,0.0,1629.803955078125,1895.4371337890625,0.0,2107.640869140625,0.921379029750824,1.0,0.0,3.0,1.0,0.0
17666340,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0546569824219,0.9278744459152222,0.3489596843719482,0.3149157464504242,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0548400878906,0.859297513961792,0.2806659638881683,0.266507089138031,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0552062988281,0.7664996385574341,0.1971519738435745,0.1389319896697998,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0550231933594,0.8071380853652954,0.2297977954149246,0.2188921123743057,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0559387207031,0.6362618207931519,0.1117402836680412,0.510445773601532,285.0549011230469,284.95001220703125,301.9537048339844,296.86383056640625,299.51776123046875,297.21954345703125,283.0528564453125,1.0,0.3455112278461456,1.0,1.0,0.6607384085655212,1.0,-1.739972710609436,0.8424350619316101,0.8975376486778259,0.4396465718746185,1.0,1.0,0.0,66.64202880859375,46.0,51701.84765625,0.0,496.3797607421875,1.0,278.4432067871094,281.6684265136719,299.83795166015625,303.1673583984375,293.1499938964844,293.1499938964844,278.1499938964844,33067.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498912215232849,1.0,0.0,0.0,3.832762956619263,3.832788228988648,9.80205641099019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.95703125,0.0,1723.124267578125,1895.4371337890625,0.0,2024.5101318359373,0.9440789222717284,1.0,0.0,3.0,1.0,0.0
17666400,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0546569824219,0.9278744459152222,0.3489596843719482,0.3149157464504242,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0548400878906,0.859297513961792,0.2806659638881683,0.266507089138031,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0552062988281,0.7664996385574341,0.1971519738435745,0.1389319896697998,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0550231933594,0.8071380853652954,0.2297977954149246,0.2188921123743057,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0559387207031,0.6362618207931519,0.1117402836680412,0.510445773601532,285.0549011230469,284.95001220703125,301.9537048339844,296.86383056640625,299.51776123046875,297.21954345703125,283.0528564453125,1.0,0.3455112278461456,1.0,1.0,0.6607384085655212,1.0,-1.739972710609436,0.8424350619316101,0.8975376486778259,0.4396465718746185,1.0,1.0,0.0,66.64202880859375,46.0,51701.84765625,0.0,496.3797607421875,1.0,278.4432067871094,281.6684265136719,299.83795166015625,303.1673583984375,293.1499938964844,293.1499938964844,278.1499938964844,33067.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498912215232849,1.0,0.0,0.0,3.832762956619263,3.832788228988648,9.80205641099019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.95703125,0.0,1723.124267578125,1895.4371337890625,0.0,2024.5101318359373,0.9440789222717284,1.0,0.0,3.0,1.0,0.0
17666460,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8697814941406,0.9541717171669006,0.3471420705318451,0.3133790194988251,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.86932373046875,0.8843873143196106,0.2827301323413849,0.2683908343315124,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8683776855469,0.7879183292388916,0.1977771520614624,0.139303520321846,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8688049316406,0.8282932043075562,0.2305248528718948,0.2194874137639999,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8671569824219,0.6524985432624817,0.1118178069591522,0.5099225640296936,284.8691101074219,284.95001220703125,302.02069091796875,296.9017333984375,299.5488586425781,297.2165222167969,282.87530517578125,1.0,0.3386869430541992,1.0,1.0,0.66069096326828,1.0,-1.740925908088684,0.8429518938064575,0.8979740142822266,0.4399234652519226,0.8822954297065735,0.8822954297065735,0.0,59.88288879394531,34.0,52313.10546875,0.0,476.9467468261719,1.0,278.1567077636719,281.48834228515625,299.923095703125,303.3670959472656,293.1499938964844,293.1499938964844,278.45001220703125,39300.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586328983306885,1.0,0.0,0.0,3.7466886043548575,3.746714353561402,9.366740982841292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.58056640625,0.0,1668.77587890625,1895.4371337890625,0.0,2100.59228515625,0.928806722164154,1.0,0.0,3.0,1.0,0.0
17666520,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8697814941406,0.9541717171669006,0.3471420705318451,0.3133790194988251,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.86932373046875,0.8843873143196106,0.2827301323413849,0.2683908343315124,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8683776855469,0.7879183292388916,0.1977771520614624,0.139303520321846,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8688049316406,0.8282932043075562,0.2305248528718948,0.2194874137639999,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8671569824219,0.6524985432624817,0.1118178069591522,0.5099225640296936,284.8691101074219,284.95001220703125,302.02069091796875,296.9017333984375,299.5488586425781,297.2165222167969,282.87530517578125,1.0,0.3386869430541992,1.0,1.0,0.66069096326828,1.0,-1.740925908088684,0.8429518938064575,0.8979740142822266,0.4399234652519226,0.8822954297065735,0.8822954297065735,0.0,59.88288879394531,34.0,52313.10546875,0.0,476.9467468261719,1.0,278.1567077636719,281.48834228515625,299.923095703125,303.3670959472656,293.1499938964844,293.1499938964844,278.45001220703125,39300.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586328983306885,1.0,0.0,0.0,3.7466886043548575,3.746714353561402,9.366740982841292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.58056640625,0.0,1668.77587890625,1895.4371337890625,0.0,2100.59228515625,0.928806722164154,1.0,0.0,3.0,1.0,0.0
17666580,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0566101074219,0.9896488189697266,0.3465321958065033,0.3121181130409241,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0566711425781,0.9256240129470824,0.2854270040988922,0.2703471183776855,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0568542480469,0.820755124092102,0.1989160478115081,0.1396917551755905,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0567626953125,0.8612146973609924,0.2317578643560409,0.2201052010059356,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0571594238281,0.6797301173210144,0.1121260970830917,0.5091338753700256,285.0567321777344,284.95001220703125,302.0892028808594,296.9408874511719,299.58544921875,297.2224426269531,283.055908203125,1.0,0.3300953209400177,1.0,1.0,0.6606435179710388,1.0,-1.74201762676239,0.8435546159744263,0.8984630107879639,0.4401679337024688,1.0,1.0,0.0,51.43566131591797,25.0,51933.1171875,0.0,452.5724487304688,1.0,278.4432373046875,281.6646728515625,299.9144287109375,303.2585754394531,293.1499938964844,293.1499938964844,278.1499938964844,33470.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489125728607178,1.0,0.0,0.0,3.8526763916015625,3.8527019023895264,9.904175612973631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.6748046875,0.0,1750.5848388671875,1895.4371337890625,0.0,2016.0509033203125,0.9489189386367798,1.0,0.0,3.0,1.0,0.0
17666640,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0566101074219,0.9896488189697266,0.3465321958065033,0.3121181130409241,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0566711425781,0.9256240129470824,0.2854270040988922,0.2703471183776855,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0568542480469,0.820755124092102,0.1989160478115081,0.1396917551755905,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0567626953125,0.8612146973609924,0.2317578643560409,0.2201052010059356,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0571594238281,0.6797301173210144,0.1121260970830917,0.5091338753700256,285.0567321777344,284.95001220703125,302.0892028808594,296.9408874511719,299.58544921875,297.2224426269531,283.055908203125,1.0,0.3300953209400177,1.0,1.0,0.6606435179710388,1.0,-1.74201762676239,0.8435546159744263,0.8984630107879639,0.4401679337024688,1.0,1.0,0.0,51.43566131591797,25.0,51933.1171875,0.0,452.5724487304688,1.0,278.4432373046875,281.6646728515625,299.9144287109375,303.2585754394531,293.1499938964844,293.1499938964844,278.1499938964844,33470.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489125728607178,1.0,0.0,0.0,3.8526763916015625,3.8527019023895264,9.904175612973631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.6748046875,0.0,1750.5848388671875,1895.4371337890625,0.0,2016.0509033203125,0.9489189386367798,1.0,0.0,3.0,1.0,0.0
17666700,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9022521972656,0.9990000128746032,0.3461772799491882,0.306023508310318,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9039611816406,0.949191153049469,0.2866515815258026,0.2715041935443878,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9087219238281,0.8371756076812744,0.199396014213562,0.1400099843740463,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9064636230469,0.8797614574432373,0.2322847247123718,0.2205784022808075,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9213256835937,0.6948477029800415,0.1122727319598198,0.5093632340431213,284.9051208496094,284.95001220703125,302.1239013671875,296.9608154296875,299.6025695800781,297.2235717773437,282.8818054199219,1.0,0.3256045877933502,1.0,1.0,0.660619854927063,1.0,-1.7374264001846311,0.8412159085273743,0.8962104320526123,0.439039796590805,0.9375067949295044,0.9375067949295044,0.0,47.722415924072266,25.0,52710.72265625,0.0,438.7918090820313,1.0,278.1929016113281,281.4682006835937,299.99560546875,303.5087280273437,293.1499938964844,293.1499938964844,278.1499938964844,35231.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557339072227478,1.0,0.0,0.0,3.868568658828736,3.8685946464538574,9.986054010369116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.33984375,0.0,1784.10595703125,1895.4371337890625,0.0,2075.259521484375,0.9525038599967957,1.0,0.0,3.0,1.0,0.0
17666760,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8479309082031,0.9990000128746032,0.3473546206951141,0.2919728457927704,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8477783203125,0.9661798477172852,0.2875694334506988,0.2723791003227234,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8473815917969,0.8500407934188843,0.1996014714241027,0.1401544958353042,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8475341796875,0.8943601250648499,0.2325410395860672,0.2208206802606582,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8471374511719,0.7064157128334045,0.1122891083359718,0.5091813802719116,284.84765625,284.95001220703125,302.1588439941406,296.98095703125,299.6181335449219,297.2221069335937,282.8514099121094,1.0,0.3205417692661285,1.0,1.0,0.6605531573295593,1.0,-1.7217638492584229,0.8333916068077087,0.8883722424507141,0.4345827102661133,0.869395911693573,0.869395911693573,0.0,44.89903259277344,28.0,52038.1953125,0.0,421.2833251953125,1.0,278.1561889648437,281.4644775390625,299.9991149902344,303.4424133300781,293.1499938964844,293.1499938964844,278.45001220703125,40160.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570892572402954,1.0,0.0,0.0,3.752832174301148,3.7528579235076895,9.397483040629596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.330078125,0.0,1682.6220703125,1895.4371337890625,0.0,2087.09130859375,0.9302170872688292,1.0,0.0,3.0,1.0,0.0
17666820,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0164489746094,0.9990000128746032,0.3546665608882904,0.2715149819850921,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0165100097656,0.9898796677589417,0.2902232110500335,0.2745055556297302,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0171813964844,0.8716617226600647,0.2006609886884689,0.1406506150960922,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0168762207031,0.919192671775818,0.2336877733469009,0.2215775251388549,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.01873779296875,0.723881185054779,0.1127869337797164,0.5100775957107544,285.0167236328125,284.95001220703125,302.2292175292969,297.0216064453125,299.6610412597656,297.2401123046875,283.0126953125,1.0,0.3142355680465698,1.0,1.0,0.6604198217391968,1.0,-1.7023221254348757,0.8237566351890564,0.8785654902458191,0.4289363026618957,0.9950606226921082,0.9950606226921082,0.0,41.06913375854492,46.0,51133.79296875,0.0,398.9929504394531,1.0,278.4430847167969,281.6307983398437,299.98223876953125,303.2865295410156,293.1499938964844,293.1499938964844,278.1499938964844,33497.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445564866065979,1.0,0.0,0.0,3.836810111999512,3.836835622787476,9.822767879086314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.9296875,0.0,1731.4193115234375,1895.4371337890625,0.0,1978.5455322265625,0.9455207586288452,1.0,0.0,3.0,1.0,0.0
17666880,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0164489746094,0.9990000128746032,0.3546665608882904,0.2715149819850921,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0165100097656,0.9898796677589417,0.2902232110500335,0.2745055556297302,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0171813964844,0.8716617226600647,0.2006609886884689,0.1406506150960922,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0168762207031,0.919192671775818,0.2336877733469009,0.2215775251388549,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.01873779296875,0.723881185054779,0.1127869337797164,0.5100775957107544,285.0167236328125,284.95001220703125,302.2292175292969,297.0216064453125,299.6610412597656,297.2401123046875,283.0126953125,1.0,0.3142355680465698,1.0,1.0,0.6604198217391968,1.0,-1.7023221254348757,0.8237566351890564,0.8785654902458191,0.4289363026618957,0.9950606226921082,0.9950606226921082,0.0,41.06913375854492,46.0,51133.79296875,0.0,398.9929504394531,1.0,278.4430847167969,281.6307983398437,299.98223876953125,303.2865295410156,293.1499938964844,293.1499938964844,278.1499938964844,33497.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445564866065979,1.0,0.0,0.0,3.836810111999512,3.836835622787476,9.822767879086314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.9296875,0.0,1731.4193115234375,1895.4371337890625,0.0,1978.5455322265625,0.9455207586288452,1.0,0.0,3.0,1.0,0.0
17666940,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8688049316406,0.9990000128746032,0.3605786859989166,0.2731160521507263,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8686218261719,0.9905306100845336,0.2924550473690033,0.2768076956272125,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8665771484375,0.8712372779846191,0.2013653218746185,0.1412753611803054,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.86749267578125,0.9185886979103088,0.2344811409711837,0.2225045263767242,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.862060546875,0.7235814332962036,0.1132150813937187,0.5124025344848633,284.8679504394531,284.95001220703125,302.29998779296875,297.0625305175781,299.6990966796875,297.2457275390625,282.8800048828125,1.0,0.3166356384754181,1.0,1.0,0.6602864265441895,1.0,-1.711642503738403,0.8285784721374512,0.8830640912055969,0.4314400851726532,0.862115204334259,0.862115204334259,0.0,41.5145378112793,64.0,51672.7265625,0.0,405.5740661621094,1.0,278.1565856933594,281.50445556640625,300.0707702636719,303.46490478515625,293.1499938964844,293.1499938964844,278.45001220703125,40760.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504907250404358,1.0,0.0,0.0,3.678837299346924,3.6788625717163086,9.030555929712136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.611328125,0.0,1601.3902587890625,1895.4371337890625,0.0,2029.6981201171875,0.9153343439102172,1.0,0.0,3.0,1.0,0.0
17667000,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8688049316406,0.9990000128746032,0.3605786859989166,0.2731160521507263,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8686218261719,0.9905306100845336,0.2924550473690033,0.2768076956272125,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8665771484375,0.8712372779846191,0.2013653218746185,0.1412753611803054,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.86749267578125,0.9185886979103088,0.2344811409711837,0.2225045263767242,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.862060546875,0.7235814332962036,0.1132150813937187,0.5124025344848633,284.8679504394531,284.95001220703125,302.29998779296875,297.0625305175781,299.6990966796875,297.2457275390625,282.8800048828125,1.0,0.3166356384754181,1.0,1.0,0.6602864265441895,1.0,-1.711642503738403,0.8285784721374512,0.8830640912055969,0.4314400851726532,0.862115204334259,0.862115204334259,0.0,41.5145378112793,64.0,51672.7265625,0.0,405.5740661621094,1.0,278.1565856933594,281.50445556640625,300.0707702636719,303.46490478515625,293.1499938964844,293.1499938964844,278.45001220703125,40760.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504907250404358,1.0,0.0,0.0,3.678837299346924,3.6788625717163086,9.030555929712136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.611328125,0.0,1601.3902587890625,1895.4371337890625,0.0,2029.6981201171875,0.9153343439102172,1.0,0.0,3.0,1.0,0.0
17667060,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0984802246094,0.9990000128746032,0.3606798350811004,0.2931077480316162,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0983581542969,0.9730884432792664,0.2954430282115936,0.279479831457138,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.09783935546875,0.8527472615242004,0.2026359438896179,0.1420902162790298,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0980529785156,0.8971443176269531,0.2358441799879074,0.2236936539411544,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0964660644531,0.7085856199264526,0.1138966456055641,0.5156479477882385,285.09820556640625,284.95001220703125,302.3707580566406,297.10333251953125,299.7376403808594,297.2484130859375,283.10162353515625,1.0,0.3257514238357544,1.0,1.0,0.6597835421562195,1.0,-1.7451430559158323,0.8457427024841309,0.8994003534317017,0.4411559104919433,1.0,1.0,0.0,45.57497787475586,67.0,52204.37109375,0.0,437.0600280761719,1.0,278.4429931640625,281.7044677734375,300.0817565917969,303.42041015625,293.1499938964844,293.1499938964844,278.1499938964844,32914.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741611123085022,1.0,0.0,0.0,3.822343111038208,3.8223683834075928,9.748832781042438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.001953125,0.0,1709.3160400390625,1895.4371337890625,0.0,1953.3265380859373,0.9417053461074828,1.0,0.0,3.0,1.0,0.0
17667120,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0984802246094,0.9990000128746032,0.3606798350811004,0.2931077480316162,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0983581542969,0.9730884432792664,0.2954430282115936,0.279479831457138,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.09783935546875,0.8527472615242004,0.2026359438896179,0.1420902162790298,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0980529785156,0.8971443176269531,0.2358441799879074,0.2236936539411544,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0964660644531,0.7085856199264526,0.1138966456055641,0.5156479477882385,285.09820556640625,284.95001220703125,302.3707580566406,297.10333251953125,299.7376403808594,297.2484130859375,283.10162353515625,1.0,0.3257514238357544,1.0,1.0,0.6597835421562195,1.0,-1.7451430559158323,0.8457427024841309,0.8994003534317017,0.4411559104919433,1.0,1.0,0.0,45.57497787475586,67.0,52204.37109375,0.0,437.0600280761719,1.0,278.4429931640625,281.7044677734375,300.0817565917969,303.42041015625,293.1499938964844,293.1499938964844,278.1499938964844,32914.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741611123085022,1.0,0.0,0.0,3.822343111038208,3.8223683834075928,9.748832781042438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.001953125,0.0,1709.3160400390625,1895.4371337890625,0.0,1953.3265380859373,0.9417053461074828,1.0,0.0,3.0,1.0,0.0
17667180,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9316711425781,0.9990000128746032,0.3537263572216034,0.3126703202724457,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9315490722656,0.955105185508728,0.2978734970092773,0.2821658551692962,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.93121337890625,0.8369683027267456,0.2034830898046493,0.1429379731416702,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.93133544921875,0.879192054271698,0.2368009537458419,0.2249407619237899,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9309997558594,0.693865180015564,0.1141928508877754,0.5183615684509277,284.93145751953125,284.95001220703125,302.441162109375,297.14373779296875,299.7656555175781,297.2314453125,282.9344482421875,1.0,0.3341329395771026,1.0,1.0,0.6592806577682495,1.0,-1.7776387929916382,0.8623717427253723,0.9152671098709106,0.4508402645587921,0.9520374536514282,0.9520374536514282,0.0,49.79543685913086,70.0,53990.16015625,0.0,469.53131103515625,1.0,278.1559753417969,281.5068359375,300.1876220703125,303.71893310546875,293.1499938964844,293.1499938964844,278.1499938964844,35791.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547678351402283,1.0,0.0,0.0,3.848689556121826,3.848715543746948,9.88368810794782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.125,0.0,1764.0167236328125,1895.4371337890625,0.0,2066.83984375,0.9494561553001404,1.0,0.0,3.0,1.0,0.0
17667240,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9316711425781,0.9990000128746032,0.3537263572216034,0.3126703202724457,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9315490722656,0.955105185508728,0.2978734970092773,0.2821658551692962,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.93121337890625,0.8369683027267456,0.2034830898046493,0.1429379731416702,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.93133544921875,0.879192054271698,0.2368009537458419,0.2249407619237899,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9309997558594,0.693865180015564,0.1141928508877754,0.5183615684509277,284.93145751953125,284.95001220703125,302.441162109375,297.14373779296875,299.7656555175781,297.2314453125,282.9344482421875,1.0,0.3341329395771026,1.0,1.0,0.6592806577682495,1.0,-1.7776387929916382,0.8623717427253723,0.9152671098709106,0.4508402645587921,0.9520374536514282,0.9520374536514282,0.0,49.79543685913086,70.0,53990.16015625,0.0,469.53131103515625,1.0,278.1559753417969,281.5068359375,300.1876220703125,303.71893310546875,293.1499938964844,293.1499938964844,278.1499938964844,35791.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547678351402283,1.0,0.0,0.0,3.848689556121826,3.848715543746948,9.88368810794782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.125,0.0,1764.0167236328125,1895.4371337890625,0.0,2066.83984375,0.9494561553001404,1.0,0.0,3.0,1.0,0.0
17667300,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.95269775390625,0.99276202917099,0.3494032919406891,0.3165568113327026,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9525756835937,0.941727578639984,0.298974871635437,0.2832825481891632,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9521789550781,0.8266125917434692,0.2038085758686065,0.1432269960641861,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9523620605469,0.8673980832099915,0.2371777594089508,0.2253821045160293,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9510192871094,0.6838201880455017,0.1141742691397667,0.5189159512519836,284.9524841308594,284.95001220703125,302.4761047363281,297.1636657714844,299.77935791015625,297.2232971191406,282.9538879394531,1.0,0.3379033207893371,1.0,1.0,0.6590291857719421,1.0,-1.7859820127487185,0.8666740655899048,0.9193078875541688,0.453577309846878,0.9637457728385924,0.9637457728385924,0.0,52.52470016479492,70.0,54322.4375,0.0,482.8367309570313,1.0,278.1507263183594,281.5185241699219,300.1896057128906,303.72821044921875,293.1499938964844,293.1499938964844,278.1499938964844,35537.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756388247013092,1.0,0.0,0.0,3.855839729309082,3.855865478515625,9.92044647318835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.017578125,0.0,1770.8055419921875,1895.4371337890625,0.0,2080.96875,0.9513682723045348,1.0,0.0,3.0,1.0,0.0
17667360,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9491271972656,0.9756380915641784,0.3466295003890991,0.3134840428829193,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9491577148437,0.9246095418930054,0.3000890016555786,0.2844632863998413,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9493103027344,0.8139275312423706,0.2041503190994262,0.1435601264238357,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9492492675781,0.8534053564071655,0.2375686466693878,0.2258801907300949,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9496459960937,0.6716338992118835,0.1140965372323989,0.5193266868591309,284.9491882324219,284.95001220703125,302.51080322265625,297.1833801269531,299.7938232421875,297.2196655273437,282.9486389160156,1.0,0.3410755693912506,1.0,1.0,0.659424901008606,1.0,-1.7844269275665283,0.8656847476959229,0.9187421798706056,0.4528760910034179,0.9620701670646667,0.9620701670646667,0.0,55.910430908203125,73.0,54351.375,0.0,492.347900390625,1.0,278.1501159667969,281.5108642578125,300.19805908203125,303.74151611328125,293.1499938964844,293.1499938964844,278.1499938964844,35570.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572239637374878,1.0,0.0,0.0,3.865797758102417,3.865823745727539,9.971753343052114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.6220703125,0.0,1783.36083984375,1895.4371337890625,0.0,2088.26806640625,0.9533759951591492,1.0,0.0,3.0,1.0,0.0
17667420,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9508972167969,0.948747456073761,0.3438048660755157,0.3104786574840545,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9508972167969,0.9027785658836364,0.3023225665092468,0.2867774069309234,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9508361816406,0.7956188917160034,0.2048697471618652,0.144210934638977,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.95086669921875,0.8352103233337402,0.2383828312158584,0.226851224899292,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.95068359375,0.6552585363388062,0.1139384135603904,0.5196189284324646,284.95086669921875,284.95001220703125,302.5793151855469,297.2218933105469,299.8255310058594,297.2189025878906,282.9512023925781,1.0,0.3466381430625915,1.0,1.0,0.6602163910865784,1.0,-1.7858936786651611,0.865949273109436,0.9199444055557252,0.4527798593044281,0.9627726674079896,0.9627726674079896,0.0,61.354976654052734,76.0,54458.19140625,0.0,509.8377075195313,1.0,278.1499938964844,281.5102844238281,300.2240600585937,303.7701110839844,293.1499938964844,293.1499938964844,278.1499938964844,35748.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573065161705017,1.0,0.0,0.0,3.8734242916107178,3.873450517654419,1.0011137874244014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.63671875,0.0,1794.238525390625,1895.4371337890625,0.0,2088.98974609375,0.9552857279777528,1.0,0.0,3.0,1.0,0.0
17667480,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9508972167969,0.948747456073761,0.3438048660755157,0.3104786574840545,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9508972167969,0.9027785658836364,0.3023225665092468,0.2867774069309234,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9508361816406,0.7956188917160034,0.2048697471618652,0.144210934638977,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.95086669921875,0.8352103233337402,0.2383828312158584,0.226851224899292,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.95068359375,0.6552585363388062,0.1139384135603904,0.5196189284324646,284.95086669921875,284.95001220703125,302.5793151855469,297.2218933105469,299.8255310058594,297.2189025878906,282.9512023925781,1.0,0.3466381430625915,1.0,1.0,0.6602163910865784,1.0,-1.7858936786651611,0.865949273109436,0.9199444055557252,0.4527798593044281,0.9627726674079896,0.9627726674079896,0.0,61.354976654052734,76.0,54458.19140625,0.0,509.8377075195313,1.0,278.1499938964844,281.5102844238281,300.2240600585937,303.7701110839844,293.1499938964844,293.1499938964844,278.1499938964844,35748.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573065161705017,1.0,0.0,0.0,3.8734242916107178,3.873450517654419,1.0011137874244014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.63671875,0.0,1794.238525390625,1895.4371337890625,0.0,2088.98974609375,0.9552857279777528,1.0,0.0,3.0,1.0,0.0
17667540,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9559631347656,0.928118109703064,0.3421005308628082,0.3089589774608612,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9559020996094,0.8891106843948364,0.3046117722988128,0.2891110479831695,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.95489501953125,0.7827005982398987,0.205674335360527,0.1449006646871566,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9554138183594,0.8228153586387634,0.2392745614051818,0.2278655618429184,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9557189941406,0.6441043615341187,0.1138497814536094,0.5199715495109558,284.9559020996094,284.95001220703125,302.64630126953125,297.2590026855469,299.8578186035156,297.2205810546875,282.95623779296875,1.0,0.3515104949474334,1.0,1.0,0.6610078811645508,1.0,-1.7893394231796265,0.8672072887420654,0.922132134437561,0.4532708823680877,0.9685370326042176,0.9685370326042176,0.0,65.8987808227539,79.0,54624.83203125,0.0,525.9157104492188,1.0,278.1499938964844,281.51025390625,300.25799560546875,303.8122863769531,293.1499938964844,293.1499938964844,278.1499938964844,35660.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569833993911743,1.0,0.0,0.0,3.88542914390564,3.885455369949341,1.007328819468967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.369140625,0.0,1808.5047607421875,1895.4371337890625,0.0,2086.166259765625,0.9579559564590454,1.0,0.0,3.0,1.0,0.0
17667600,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9559631347656,0.928118109703064,0.3421005308628082,0.3089589774608612,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9559020996094,0.8891106843948364,0.3046117722988128,0.2891110479831695,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.95489501953125,0.7827005982398987,0.205674335360527,0.1449006646871566,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9554138183594,0.8228153586387634,0.2392745614051818,0.2278655618429184,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9557189941406,0.6441043615341187,0.1138497814536094,0.5199715495109558,284.9559020996094,284.95001220703125,302.64630126953125,297.2590026855469,299.8578186035156,297.2205810546875,282.95623779296875,1.0,0.3515104949474334,1.0,1.0,0.6610078811645508,1.0,-1.7893394231796265,0.8672072887420654,0.922132134437561,0.4532708823680877,0.9685370326042176,0.9685370326042176,0.0,65.8987808227539,79.0,54624.83203125,0.0,525.9157104492188,1.0,278.1499938964844,281.51025390625,300.25799560546875,303.8122863769531,293.1499938964844,293.1499938964844,278.1499938964844,35660.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569833993911743,1.0,0.0,0.0,3.88542914390564,3.885455369949341,1.007328819468967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.369140625,0.0,1808.5047607421875,1895.4371337890625,0.0,2086.166259765625,0.9579559564590454,1.0,0.0,3.0,1.0,0.0
17667660,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9593200683594,0.911949336528778,0.3406649231910705,0.3077676594257355,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9593200683594,0.8788706064224243,0.3068758249282837,0.2913903295993805,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.95928955078125,0.7728341817855835,0.2064471691846847,0.1455471515655517,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9593200683594,0.8131086826324463,0.2401414513587951,0.2288301289081573,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9591979980469,0.6357751488685608,0.1138279363512992,0.5205419063568115,284.9593200683594,284.95001220703125,302.7113952636719,297.2943725585937,299.8899841308594,297.22137451171875,282.95953369140625,1.0,0.3558622002601623,1.0,1.0,0.6610546112060547,1.0,-1.7932653427124023,0.8691419363021851,0.9241234064102172,0.4543435871601105,0.9763122797012328,0.9763122797012328,0.0,69.89035034179688,82.0,54823.984375,0.0,540.689208984375,1.0,278.1499938964844,281.50787353515625,300.29376220703125,303.8605041503906,293.1499938964844,293.1499938964844,278.1499938964844,35547.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568668127059937,1.0,0.0,0.0,3.902486324310303,3.902512788772583,1.0161927548324456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.8896484375,0.0,1829.0157470703125,1895.4371337890625,0.0,2085.147705078125,0.9617317914962769,1.0,0.0,3.0,1.0,0.0
17667720,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9593200683594,0.911949336528778,0.3406649231910705,0.3077676594257355,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9593200683594,0.8788706064224243,0.3068758249282837,0.2913903295993805,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.95928955078125,0.7728341817855835,0.2064471691846847,0.1455471515655517,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9593200683594,0.8131086826324463,0.2401414513587951,0.2288301289081573,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9591979980469,0.6357751488685608,0.1138279363512992,0.5205419063568115,284.9593200683594,284.95001220703125,302.7113952636719,297.2943725585937,299.8899841308594,297.22137451171875,282.95953369140625,1.0,0.3558622002601623,1.0,1.0,0.6610546112060547,1.0,-1.7932653427124023,0.8691419363021851,0.9241234064102172,0.4543435871601105,0.9763122797012328,0.9763122797012328,0.0,69.89035034179688,82.0,54823.984375,0.0,540.689208984375,1.0,278.1499938964844,281.50787353515625,300.29376220703125,303.8605041503906,293.1499938964844,293.1499938964844,278.1499938964844,35547.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568668127059937,1.0,0.0,0.0,3.902486324310303,3.902512788772583,1.0161927548324456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.8896484375,0.0,1829.0157470703125,1895.4371337890625,0.0,2085.147705078125,0.9617317914962769,1.0,0.0,3.0,1.0,0.0
17667780,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9615783691406,0.899425208568573,0.3393394351005554,0.306692898273468,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9615783691406,0.8707193732261658,0.3091500103473663,0.2936708033084869,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9615478515625,0.764868438243866,0.2072335332632064,0.1461972594261169,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9615478515625,0.8047396540641785,0.2410194128751754,0.2297966480255127,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9641418457031,0.6290839910507202,0.1138821393251419,0.5213984847068787,284.9615478515625,284.95001220703125,302.77423095703125,297.3276062011719,299.92095947265625,297.2217102050781,282.9617004394531,1.0,0.3599235713481903,1.0,1.0,0.6611014008522034,1.0,-1.797682523727417,0.8713372349739075,0.9263452291488647,0.4555760324001312,0.9850148558616638,0.9850148558616638,0.0,73.55809020996094,85.0,55041.8515625,0.0,554.8668823242188,1.0,278.1499938964844,281.50396728515625,300.3280639648437,303.9091796875,293.1499938964844,293.1499938964844,278.1499938964844,35460.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569898366928101,1.0,0.0,0.0,3.9226484298706055,3.922675132751465,1.0267200423186296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.7978515625,0.0,1853.8441162109373,1895.4371337890625,0.0,2086.22265625,0.966225564479828,1.0,0.0,3.0,1.0,0.0
17667840,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9615783691406,0.899425208568573,0.3393394351005554,0.306692898273468,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9615783691406,0.8707193732261658,0.3091500103473663,0.2936708033084869,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9615478515625,0.764868438243866,0.2072335332632064,0.1461972594261169,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9615478515625,0.8047396540641785,0.2410194128751754,0.2297966480255127,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9641418457031,0.6290839910507202,0.1138821393251419,0.5213984847068787,284.9615478515625,284.95001220703125,302.77423095703125,297.3276062011719,299.92095947265625,297.2217102050781,282.9617004394531,1.0,0.3599235713481903,1.0,1.0,0.6611014008522034,1.0,-1.797682523727417,0.8713372349739075,0.9263452291488647,0.4555760324001312,0.9850148558616638,0.9850148558616638,0.0,73.55809020996094,85.0,55041.8515625,0.0,554.8668823242188,1.0,278.1499938964844,281.50396728515625,300.3280639648437,303.9091796875,293.1499938964844,293.1499938964844,278.1499938964844,35460.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569898366928101,1.0,0.0,0.0,3.9226484298706055,3.922675132751465,1.0267200423186296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.7978515625,0.0,1853.8441162109373,1895.4371337890625,0.0,2086.22265625,0.966225564479828,1.0,0.0,3.0,1.0,0.0
17667900,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9620361328125,0.8939769268035889,0.338697999715805,0.3061783909797668,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9620361328125,0.8671818971633911,0.3102815151214599,0.2948052585124969,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9620361328125,0.7613812685012817,0.2076274007558822,0.1465213149785995,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9620361328125,0.8009157180786133,0.2414584159851074,0.2302778214216232,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9623413085937,0.626085638999939,0.1138949021697044,0.5217808485031128,284.9620361328125,284.95001220703125,302.8046875,297.3433532714844,299.9359436035156,297.221923828125,282.9621276855469,1.0,0.3618551194667816,1.0,1.0,0.6611247658729553,1.0,-1.7998533248901367,0.87241530418396,0.9274380207061768,0.4561840295791626,0.9893550276756288,0.9893550276756288,0.0,75.30706024169922,85.0,55149.44140625,0.0,561.6949462890625,1.0,278.1499938964844,281.5013122558594,300.3441162109375,303.9326171875,293.1499938964844,293.1499938964844,278.1499938964844,35434.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571130394935608,1.0,0.0,0.0,3.9334816932678223,3.9335083961486816,1.0323989272364995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.9521484375,0.0,1867.4615478515625,1895.4371337890625,0.0,2087.299072265625,0.9686536192893982,1.0,0.0,3.0,1.0,0.0
17667960,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9622802734375,0.8888327479362488,0.338065505027771,0.3056711554527282,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9622802734375,0.863912045955658,0.3114073574542999,0.295933336019516,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9622497558594,0.7581435441970825,0.2080200761556625,0.1468437314033508,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9622497558594,0.7973297238349915,0.2418959289789199,0.2307564914226532,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9623107910156,0.623253583908081,0.1139129921793937,0.52216637134552,284.9622802734375,284.95001220703125,302.8344421386719,297.35845947265625,299.950439453125,297.2220153808594,282.9623107910156,1.0,0.3637416958808899,1.0,1.0,0.6612297296524048,1.0,-1.802023887634277,0.8734468221664429,0.9285771250724792,0.4567454159259796,0.9936046004295348,0.9936046004295348,0.0,77.01749420166016,88.0,55255.14453125,0.0,568.4204711914062,1.0,278.1499938964844,281.4984741210937,300.3594970703125,303.95526123046875,293.1499938964844,293.1499938964844,278.1499938964844,35421.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572628259658813,1.0,0.0,0.0,3.94439148902893,3.94441819190979,1.038133746078529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.7333984375,0.0,1881.340087890625,1895.4371337890625,0.0,2088.60791015625,0.9711065888404846,1.0,0.0,3.0,1.0,0.0
17668020,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9633483886719,0.8793106079101562,0.3368292152881622,0.3046785593032837,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9633483886719,0.8580169081687927,0.3136467635631561,0.2981741428375244,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9633483886719,0.7522726655006409,0.2088044434785843,0.1474852412939071,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9633483886719,0.7907425761222839,0.2427693158388137,0.2317086160182953,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9633178710937,0.6179423332214355,0.1139615923166275,0.5229721069335938,284.9633483886719,284.95001220703125,302.8916015625,297.38653564453125,299.97821044921875,297.22198486328125,282.9634704589844,1.0,0.3674151599407196,1.0,1.0,0.6614397168159485,1.0,-1.806402564048767,0.875522792339325,0.9308797121047974,0.4578735530376434,1.0,1.0,0.0,80.35440826416016,91.0,55457.31640625,0.0,581.6865844726562,1.0,278.1499938964844,281.49383544921875,300.3881225585937,303.99786376953125,293.1499938964844,293.1499938964844,278.1499938964844,35459.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576277852058411,1.0,0.0,0.0,3.964186906814575,3.9642138481140137,1.0485798611625796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.5302734375,0.0,1907.2264404296875,1895.4371337890625,0.0,2091.79833984375,0.975585639476776,1.0,0.0,3.0,1.0,0.0
