time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9633483886719,0.8793106079101562,0.3368292152881622,0.3046785593032837,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9633483886719,0.8580169081687927,0.3136467635631561,0.2981741428375244,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9633483886719,0.7522726655006409,0.2088044434785843,0.1474852412939071,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9633483886719,0.7907425761222839,0.2427693158388137,0.2317086160182953,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9633178710937,0.6179423332214355,0.1139615923166275,0.5229721069335938,284.9633483886719,284.95001220703125,302.8916015625,297.38653564453125,299.97821044921875,297.22198486328125,282.9634704589844,1.0,0.3674151599407196,1.0,1.0,0.6614397168159485,1.0,-1.806402564048767,0.875522792339325,0.9308797121047974,0.4578735530376434,1.0,1.0,0.0,80.35440826416016,91.0,55457.31640625,0.0,581.6865844726562,1.0,278.1499938964844,281.49383544921875,300.3881225585937,303.99786376953125,293.1499938964844,293.1499938964844,278.1499938964844,35459.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576277852058411,1.0,0.0,0.0,3.964186906814575,3.9642138481140137,1.0485798611625796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.5302734375,0.0,1907.2264404296875,1895.4371337890625,0.0,2091.79833984375,0.975585639476776,1.0,0.0,3.0,1.0,0.0
17668140,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9676513671875,0.8706905245780945,0.335661232471466,0.3037461936473846,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9676513671875,0.8528466820716858,0.31590735912323,0.3004302978515625,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9679870605469,0.7470999956130981,0.2096319943666458,0.1481514722108841,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.96783447265625,0.7848439812660217,0.2436808943748474,0.2326894849538803,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9673767089844,0.6129206418991089,0.1140250116586685,0.5238242745399475,284.9676208496094,284.95001220703125,302.94537353515625,297.4114990234375,300.0045166015625,297.2223815917969,282.9680480957031,1.0,0.3710058629512787,1.0,1.0,0.6616496443748474,1.0,-1.8109930753707888,0.8777052760124207,0.9332877397537231,0.4590624272823334,1.0,1.0,0.0,83.6091079711914,94.0,55638.171875,0.0,594.9090576171875,1.0,278.1499938964844,281.49346923828125,300.4135131835937,304.0361633300781,293.1499938964844,293.1499938964844,278.1499938964844,35653.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580610513687134,1.0,0.0,0.0,3.977158069610596,3.977185249328613,1.0554532536843908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.4150390625,0.0,1925.6910400390625,1895.4371337890625,0.0,2095.587646484375,0.9786105751991272,1.0,0.0,3.0,1.0,0.0
17668200,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9676513671875,0.8706905245780945,0.335661232471466,0.3037461936473846,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9676513671875,0.8528466820716858,0.31590735912323,0.3004302978515625,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9679870605469,0.7470999956130981,0.2096319943666458,0.1481514722108841,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.96783447265625,0.7848439812660217,0.2436808943748474,0.2326894849538803,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9673767089844,0.6129206418991089,0.1140250116586685,0.5238242745399475,284.9676208496094,284.95001220703125,302.94537353515625,297.4114990234375,300.0045166015625,297.2223815917969,282.9680480957031,1.0,0.3710058629512787,1.0,1.0,0.6616496443748474,1.0,-1.8109930753707888,0.8777052760124207,0.9332877397537231,0.4590624272823334,1.0,1.0,0.0,83.6091079711914,94.0,55638.171875,0.0,594.9090576171875,1.0,278.1499938964844,281.49346923828125,300.4135131835937,304.0361633300781,293.1499938964844,293.1499938964844,278.1499938964844,35653.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580610513687134,1.0,0.0,0.0,3.977158069610596,3.977185249328613,1.0554532536843908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.4150390625,0.0,1925.6910400390625,1895.4371337890625,0.0,2095.587646484375,0.9786105751991272,1.0,0.0,3.0,1.0,0.0
17668260,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9755554199219,0.8628009557723999,0.3345142602920532,0.3028206825256347,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9755554199219,0.8482148051261902,0.3181246519088745,0.3026414811611175,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9754333496094,0.7424190640449524,0.2104196101427078,0.148791566491127,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9754943847656,0.7794645428657532,0.2445594072341919,0.2336406409740448,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.97515869140625,0.6080945134162903,0.114108994603157,0.5247572064399719,284.9754943847656,284.95001220703125,302.995361328125,297.4330749511719,300.028564453125,297.2219543457031,282.9761047363281,1.0,0.3744974732398987,1.0,1.0,0.661831259727478,1.0,-1.815568327903748,0.879896879196167,0.9356713891029358,0.4602633714675903,1.0,1.0,0.0,86.7911605834961,82.0,55800.87890625,0.0,607.9600830078125,1.0,278.1499938964844,281.4970703125,300.4350280761719,304.0691223144531,293.1499938964844,293.1499938964844,278.1499938964844,35781.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584649920463562,1.0,0.0,0.0,3.9843032360076895,3.984330654144287,1.0592489161354024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.7841796875,0.0,1936.0882568359373,1895.4371337890625,0.0,2099.12255859375,0.9803099632263184,1.0,0.0,3.0,1.0,0.0
17668320,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9755554199219,0.8628009557723999,0.3345142602920532,0.3028206825256347,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9755554199219,0.8482148051261902,0.3181246519088745,0.3026414811611175,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9754333496094,0.7424190640449524,0.2104196101427078,0.148791566491127,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9754943847656,0.7794645428657532,0.2445594072341919,0.2336406409740448,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.97515869140625,0.6080945134162903,0.114108994603157,0.5247572064399719,284.9754943847656,284.95001220703125,302.995361328125,297.4330749511719,300.028564453125,297.2219543457031,282.9761047363281,1.0,0.3744974732398987,1.0,1.0,0.661831259727478,1.0,-1.815568327903748,0.879896879196167,0.9356713891029358,0.4602633714675903,1.0,1.0,0.0,86.7911605834961,82.0,55800.87890625,0.0,607.9600830078125,1.0,278.1499938964844,281.4970703125,300.4350280761719,304.0691223144531,293.1499938964844,293.1499938964844,278.1499938964844,35781.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584649920463562,1.0,0.0,0.0,3.9843032360076895,3.984330654144287,1.0592489161354024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.7841796875,0.0,1936.0882568359373,1895.4371337890625,0.0,2099.12255859375,0.9803099632263184,1.0,0.0,3.0,1.0,0.0
17668380,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9794921875,0.8633896112442017,0.3339204490184784,0.3022575080394745,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9794921875,0.8502916097640991,0.3193366825580597,0.3037592470645904,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9794006347656,0.7437861561775208,0.2108595520257949,0.1490796357393264,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9794311523437,0.7810022234916687,0.2450472563505172,0.2340761870145797,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.6090180277824402,0.1142074912786483,0.5249325037002563,284.9794616699219,284.95001220703125,303.02081298828125,297.4432678222656,300.040771484375,297.2215576171875,282.9798889160156,1.0,0.3739390671253204,1.0,1.0,0.6619300246238708,1.0,-1.8173134326934808,0.8807134628295898,0.9365999698638916,0.4607103168964386,1.0,1.0,0.0,86.322509765625,82.0,55869.13671875,0.0,607.7493896484375,1.0,278.1499938964844,281.498779296875,300.44549560546875,304.0852355957031,293.1499938964844,293.1499938964844,278.1499938964844,35834.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587288618087769,1.0,0.0,0.0,3.987236976623535,3.9872641563415527,1.0608093816699693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.982421875,0.0,1940.3680419921875,1895.4371337890625,0.0,2101.432861328125,0.9810076355934144,1.0,0.0,3.0,1.0,0.0
17668440,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9823303222656,0.8663442134857178,0.3334501683712005,0.3017690777778625,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9823303222656,0.8543919324874878,0.3203631639480591,0.3046619892120361,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9822692871094,0.746932864189148,0.211243525147438,0.1492981612682342,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9822998046875,0.7845611572265625,0.2454694062471389,0.2344086468219757,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9845886230469,0.611609697341919,0.1142628863453865,0.5249975919723511,284.9822998046875,284.95001220703125,303.04119873046875,297.4508972167969,300.0506896972656,297.2216491699219,282.98272705078125,1.0,0.3726034164428711,1.0,1.0,0.6620128750801086,1.0,-1.8185511827468872,0.8812854290008545,0.9372657537460328,0.4610174894332886,1.0,1.0,0.0,84.83284759521484,70.0,55915.73828125,0.0,604.01611328125,1.0,278.1499938964844,281.5000305175781,300.4530639648437,304.0968017578125,293.1499938964844,293.1499938964844,278.1499938964844,35867.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589235901832581,1.0,0.0,0.0,3.989115476608277,3.989142894744873,1.061809257407731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.69921875,0.0,1943.1119384765625,1895.4371337890625,0.0,2103.137939453125,0.9814544320106506,1.0,0.0,3.0,1.0,0.0
17668500,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9850158691406,0.871557891368866,0.3329541385173797,0.3012249171733856,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9850158691406,0.8608207106590271,0.3214934468269348,0.3056270778179168,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.98492431640625,0.7520221471786499,0.2116793096065521,0.1495255380868911,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9849548339844,0.7902780771255493,0.2459450811147689,0.2347547262907028,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.98455810546875,0.6156834959983826,0.1143410429358482,0.5248807668685913,284.9849853515625,284.95001220703125,303.0624389648437,297.45831298828125,300.06103515625,297.2218322753906,282.9853210449219,1.0,0.3703901767730713,1.0,1.0,0.6621037125587463,1.0,-1.819605588912964,0.8817611336708069,0.9378443956375122,0.4612642526626587,1.0,1.0,0.0,82.41808319091797,70.0,55955.75,0.0,597.2820434570312,1.0,278.1499938964844,281.5010986328125,300.4602966308594,304.10760498046875,293.1499938964844,293.1499938964844,278.1499938964844,35896.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591108083724976,1.0,0.0,0.0,3.9907190799713135,3.99074649810791,1.0626630455590202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.4423828125,0.0,1945.456298828125,1895.4371337890625,0.0,2104.778076171875,0.9818358421325684,1.0,0.0,3.0,1.0,0.0
17668560,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9873962402344,0.8786741495132446,0.3324767351150512,0.3006746172904968,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.98736572265625,0.869154691696167,0.3226284086704254,0.3065725266933441,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9873046875,0.7587331533432007,0.2121283113956451,0.1497444361448288,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9873352050781,0.7977147102355957,0.2464324086904525,0.2350876778364181,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9871826171875,0.6208159327507019,0.114436998963356,0.5246993899345398,284.98736572265625,284.95001220703125,303.0824890136719,297.46466064453125,300.07080078125,297.2220764160156,282.9876708984375,1.0,0.3675803542137146,1.0,1.0,0.662205696105957,1.0,-1.8205246925354004,0.8821631073951721,0.9383615255355836,0.4614634215831756,1.0,1.0,0.0,79.38043212890625,58.0,55989.03515625,0.0,588.5147094726562,1.0,278.1499938964844,281.5020446777344,300.46649169921875,304.1168212890625,293.1499938964844,293.1499938964844,278.1499938964844,35919.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592853307723999,1.0,0.0,0.0,3.991977214813232,3.992004632949829,1.0633332294673892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.060546875,0.0,1947.296875,1895.4371337890625,0.0,2106.30712890625,0.9821351170539856,1.0,0.0,3.0,1.0,0.0
17668620,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9916687011719,0.8989353179931641,0.3315775692462921,0.2995703816413879,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9916687011719,0.891990065574646,0.3249110877513885,0.3084193468093872,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9916381835937,0.7775082588195801,0.2130616605281829,0.1501662880182266,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9916381835937,0.8173373341560364,0.2474389523267746,0.235728308558464,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9914855957031,0.6345220804214478,0.114680640399456,0.5242981314659119,284.9916687011719,284.95001220703125,303.118896484375,297.4740295410156,300.08856201171875,297.2225341796875,282.991943359375,1.0,0.3605531454086303,1.0,1.0,0.662409782409668,1.0,-1.822210431098938,0.8828905820846558,0.9393198490142822,0.461812824010849,1.0,1.0,0.0,71.86782836914062,46.0,56042.59375,0.0,566.3885498046875,1.0,278.1499938964844,281.5037841796875,300.4757995605469,304.1310729980469,293.1499938964844,293.1499938964844,278.1499938964844,35951.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596309185028076,1.0,0.0,0.0,3.993738412857056,3.993765830993652,1.0642717143127811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.9765625,0.0,1949.8753662109373,1895.4371337890625,0.0,2109.33642578125,0.9825539588928224,1.0,0.0,3.0,1.0,0.0
17668680,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9916687011719,0.8989353179931641,0.3315775692462921,0.2995703816413879,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9916687011719,0.891990065574646,0.3249110877513885,0.3084193468093872,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9916381835937,0.7775082588195801,0.2130616605281829,0.1501662880182266,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9916381835937,0.8173373341560364,0.2474389523267746,0.235728308558464,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9914855957031,0.6345220804214478,0.114680640399456,0.5242981314659119,284.9916687011719,284.95001220703125,303.118896484375,297.4740295410156,300.08856201171875,297.2225341796875,282.991943359375,1.0,0.3605531454086303,1.0,1.0,0.662409782409668,1.0,-1.822210431098938,0.8828905820846558,0.9393198490142822,0.461812824010849,1.0,1.0,0.0,71.86782836914062,46.0,56042.59375,0.0,566.3885498046875,1.0,278.1499938964844,281.5037841796875,300.4757995605469,304.1310729980469,293.1499938964844,293.1499938964844,278.1499938964844,35951.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596309185028076,1.0,0.0,0.0,3.993738412857056,3.993765830993652,1.0642717143127811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.9765625,0.0,1949.8753662109373,1895.4371337890625,0.0,2109.33642578125,0.9825539588928224,1.0,0.0,3.0,1.0,0.0
17668740,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9941101074219,0.9129475355148317,0.3312093615531921,0.299052745103836,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9963684082031,0.9069384336471558,0.3260852396488189,0.3093323409557342,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.7899593710899353,0.2135887742042541,0.1503762155771255,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.03131103515625,0.8292678594589233,0.2479932606220245,0.2360450774431228,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.99346923828125,0.6436410546302795,0.114826425909996,0.5241057872772217,284.99365234375,284.95001220703125,303.135009765625,297.4769287109375,300.0968017578125,297.22344970703125,282.9939270019531,1.0,0.3564971387386322,1.0,1.0,0.6625109910964966,1.0,-1.823086261749268,0.8832725882530212,0.9398137331008912,0.461993396282196,1.0,1.0,0.0,67.5726089477539,46.0,56064.3125,0.0,553.6598510742188,1.0,278.1499938964844,281.50457763671875,300.478759765625,304.1361389160156,293.1499938964844,293.1499938964844,278.1499938964844,35961.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598138451576233,1.0,0.0,0.0,3.994328260421753,3.9943556785583496,1.0645860584190814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.44140625,0.0,1950.739501953125,1895.4371337890625,0.0,2110.9404296875,0.9826942682266236,1.0,0.0,3.0,1.0,0.0
17668800,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9956970214844,0.931449830532074,0.3307821452617645,0.2985106408596039,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9956970214844,0.9267008900642396,0.3272316455841064,0.3102480471134186,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9962463378906,0.805067241191864,0.2140775620937347,0.1506021618843078,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9959411621094,0.8437226414680481,0.2485145032405853,0.2363772094249725,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9955139160156,0.6551128625869751,0.1149890199303627,0.523929238319397,284.99566650390625,284.95001220703125,303.1499938964844,297.4786682128906,300.1039733886719,297.2235717773437,282.9959411621094,1.0,0.3520792126655578,1.0,1.0,0.6626138091087341,1.0,-1.8239935636520384,0.8836685419082642,0.9403250217437744,0.462185263633728,1.0,1.0,0.0,62.9329948425293,34.0,56084.68359375,0.0,539.8701782226562,1.0,278.1499938964844,281.5054016113281,300.4805908203125,304.13995361328125,293.1499938964844,293.1499938964844,278.1499938964844,35970.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600181102752686,1.0,0.0,0.0,3.994796276092529,3.994823694229126,1.0648354873410426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.552734375,0.0,1951.4251708984373,1895.4371337890625,0.0,2112.731689453125,0.9828055500984192,1.0,0.0,3.0,1.0,0.0
17668860,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.97576904296875,0.9662138223648072,0.3279503583908081,0.2960847318172455,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.97576904296875,0.9648881554603576,0.3273385763168335,0.3105213046073913,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.97625732421875,0.8320345282554626,0.2129066437482834,0.1499070525169372,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.97607421875,0.873019278049469,0.2473608553409576,0.2354689687490463,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9774780273437,0.6764503717422485,0.112933300435543,0.515829861164093,284.9759826660156,284.95001220703125,303.17742919921875,297.4800109863281,300.1064758300781,297.2048645019531,282.9732971191406,1.0,0.3419656157493591,1.0,1.0,0.6627774238586426,1.0,-1.8097729682922363,0.8763937950134277,0.9333791732788086,0.4580939710140228,1.0,1.0,0.0,54.63859176635742,37.0,55727.78125,0.0,504.7855224609375,1.0,278.1499938964844,281.4854431152344,300.479248046875,304.1278991699219,293.1499938964844,293.1499938964844,278.1499938964844,35982.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599490880966187,1.0,0.0,0.0,3.99546480178833,3.995492219924927,1.0651920092641376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.16015625,0.0,1952.4051513671875,1895.4371337890625,0.0,2112.126220703125,0.98296457529068,1.0,0.0,3.0,1.0,0.0
17668920,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.97576904296875,0.9662138223648072,0.3279503583908081,0.2960847318172455,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.97576904296875,0.9648881554603576,0.3273385763168335,0.3105213046073913,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.97625732421875,0.8320345282554626,0.2129066437482834,0.1499070525169372,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.97607421875,0.873019278049469,0.2473608553409576,0.2354689687490463,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9774780273437,0.6764503717422485,0.112933300435543,0.515829861164093,284.9759826660156,284.95001220703125,303.17742919921875,297.4800109863281,300.1064758300781,297.2048645019531,282.9732971191406,1.0,0.3419656157493591,1.0,1.0,0.6627774238586426,1.0,-1.8097729682922363,0.8763937950134277,0.9333791732788086,0.4580939710140228,1.0,1.0,0.0,54.63859176635742,37.0,55727.78125,0.0,504.7855224609375,1.0,278.1499938964844,281.4854431152344,300.479248046875,304.1278991699219,293.1499938964844,293.1499938964844,278.1499938964844,35982.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599490880966187,1.0,0.0,0.0,3.99546480178833,3.995492219924927,1.0651920092641376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.16015625,0.0,1952.4051513671875,1895.4371337890625,0.0,2112.126220703125,0.98296457529068,1.0,0.0,3.0,1.0,0.0
17668980,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9579772949219,0.9783399701118468,0.3268450498580932,0.2948662340641022,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9579772949219,0.9785191416740416,0.3277711272239685,0.3106966316699981,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9583740234375,0.8428148627281189,0.2126975506544113,0.1495760679244995,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9582214355469,0.8853549361228943,0.2471269518136978,0.235007107257843,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.684733510017395,0.1121980398893356,0.5112112760543823,284.9581298828125,284.95001220703125,303.191650390625,297.4800720214844,300.1101379394531,297.1996154785156,282.9562072753906,1.0,0.3383440971374511,1.0,1.0,0.6628665328025818,1.0,-1.8020178079605105,0.8724572658538818,0.9295606017112732,0.4557565748691559,1.0,1.0,0.0,51.72027969360352,37.0,55508.9140625,0.0,490.8022766113281,1.0,278.1499938964844,281.4715881347656,300.475830078125,304.1100769042969,293.1499938964844,293.1499938964844,278.1499938964844,35986.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592869400978088,1.0,0.0,0.0,3.995704650878906,3.995732069015503,1.065319793269737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.47265625,0.0,1952.756591796875,1895.4371337890625,0.0,2106.321533203125,0.9830215573310852,1.0,0.0,3.0,1.0,0.0
17669040,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9477233886719,0.9860308170318604,0.3260411918163299,0.2940226793289184,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9477233886719,0.987262487411499,0.3282473981380462,0.3110168576240539,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.947998046875,0.8506411910057068,0.2126563489437103,0.1494452506303787,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9478759765625,0.8941814303398132,0.2470568120479583,0.2348069697618484,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9517822265625,0.6906691789627075,0.1116693243384361,0.5083733797073364,284.9478454589844,284.95001220703125,303.20318603515625,297.47979736328125,300.1136779785156,297.1963806152344,282.9465637207031,1.0,0.3359789848327636,1.0,1.0,0.6629410982131958,1.0,-1.7975811958312988,0.8701915144920349,0.9273896217346193,0.4544063210487366,0.9969174265861512,0.9969174265861512,0.0,49.86465835571289,40.0,55375.9765625,0.0,482.2845458984375,1.0,278.1499938964844,281.4638366699219,300.4736328125,304.0973205566406,293.1499938964844,293.1499938964844,278.1499938964844,36048.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585991621017456,1.0,0.0,0.0,3.994866609573364,3.994894027709961,1.0648730039974907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.8583984375,0.0,1952.1614990234373,1895.4371337890625,0.0,2100.296875,0.9828241467475892,1.0,0.0,3.0,1.0,0.0
17669100,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9420471191406,0.992058038711548,0.3252544999122619,0.2932237982749939,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9420166015625,0.99428790807724,0.3288625180721283,0.3114974200725555,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9421691894531,0.8576155304908752,0.2127234190702438,0.1494125574827194,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9421081542969,0.9018967151641846,0.2470868378877639,0.2347302734851837,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9425964355469,0.695677638053894,0.1112102791666984,0.5058205127716064,284.94207763671875,284.95001220703125,303.2154541015625,297.4791564941406,300.11822509765625,297.1942749023437,282.9414978027344,1.0,0.3340753614902496,1.0,1.0,0.6630229353904724,1.0,-1.7940006256103516,0.8683501482009888,0.9256504774093628,0.4533049464225769,0.9909442663192748,0.9909442663192748,0.0,48.37153244018555,40.0,55249.78515625,0.0,475.4529724121094,1.0,278.1499938964844,281.46063232421875,300.47222900390625,304.08599853515625,293.1499938964844,293.1499938964844,278.1499938964844,36230.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757848858833313,1.0,0.0,0.0,3.988944530487061,3.988971948623657,1.061718194250716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.2431640625,0.0,1945.852294921875,1895.4371337890625,0.0,2093.731201171875,0.9815848469734192,1.0,0.0,3.0,1.0,0.0
17669160,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9400634765625,0.9960058331489564,0.3245424628257751,0.2925175130367279,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9400634765625,0.9990063309669496,0.3295557200908661,0.3119122982025146,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9400939941406,0.8628328442573547,0.2128691673278808,0.1494581848382949,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9400939941406,0.9076973795890808,0.2471923828125,0.2347556203603744,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.94024658203125,0.6991661787033081,0.1108452826738357,0.5037949681282043,284.9400939941406,284.95001220703125,303.2273254394531,297.4781494140625,300.1233825683594,297.1929016113281,282.9398803710937,1.0,0.3327351808547973,1.0,1.0,0.6628753542900085,1.0,-1.7912583351135254,0.8670560121536255,0.9242023229599,0.4525801539421081,0.9864365458488464,0.9864365458488464,0.0,47.343746185302734,43.0,55147.23828125,0.0,470.6032104492188,1.0,278.1499938964844,281.46044921875,300.4714050292969,304.0771789550781,293.1499938964844,293.1499938964844,278.1499938964844,36338.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571788430213928,1.0,0.0,0.0,3.981467723846436,3.981495141983032,1.0577418834145649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.65625,0.0,1936.9193115234373,1895.4371337890625,0.0,2087.873779296875,0.9799813032150269,1.0,0.0,3.0,1.0,0.0
17669220,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.93780517578125,0.9976447820663452,0.3232752084732055,0.2913148105144501,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.93780517578125,0.9990000128746032,0.3315087854862213,0.3098388910293579,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.93780517578125,0.8664473295211792,0.2133107036352157,0.1497133523225784,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.93780517578125,0.9117217063903807,0.2475486397743225,0.2350218594074249,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9378356933594,0.7004738450050354,0.1103072538971901,0.5009849071502686,284.93780517578125,284.95001220703125,303.25006103515625,297.4751892089844,300.1352844238281,297.194091796875,282.93780517578125,1.0,0.3312223851680755,1.0,1.0,0.6625803112983704,1.0,-1.7845871448516846,0.8638861775398254,0.920701026916504,0.4508188366889953,0.9771660566329956,0.9771660566329956,0.0,46.631492614746094,46.0,54911.4375,0.0,464.2650146484375,1.0,278.1499938964844,281.4615478515625,300.4692687988281,304.0599975585937,293.1499938964844,293.1499938964844,278.1499938964844,36491.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560154795646667,1.0,0.0,0.0,3.9629085063934326,3.962935924530029,1.0479037655386492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.0283203125,0.0,1913.94775390625,1895.4371337890625,0.0,2077.716064453125,0.9758933186531068,1.0,0.0,3.0,1.0,0.0
17669280,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.93780517578125,0.9976447820663452,0.3232752084732055,0.2913148105144501,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.93780517578125,0.9990000128746032,0.3315087854862213,0.3098388910293579,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.93780517578125,0.8664473295211792,0.2133107036352157,0.1497133523225784,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.93780517578125,0.9117217063903807,0.2475486397743225,0.2350218594074249,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9378356933594,0.7004738450050354,0.1103072538971901,0.5009849071502686,284.93780517578125,284.95001220703125,303.25006103515625,297.4751892089844,300.1352844238281,297.194091796875,282.93780517578125,1.0,0.3312223851680755,1.0,1.0,0.6625803112983704,1.0,-1.7845871448516846,0.8638861775398254,0.920701026916504,0.4508188366889953,0.9771660566329956,0.9771660566329956,0.0,46.631492614746094,46.0,54911.4375,0.0,464.2650146484375,1.0,278.1499938964844,281.4615478515625,300.4692687988281,304.0599975585937,293.1499938964844,293.1499938964844,278.1499938964844,36491.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560154795646667,1.0,0.0,0.0,3.9629085063934326,3.962935924530029,1.0479037655386492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.0283203125,0.0,1913.94775390625,1895.4371337890625,0.0,2077.716064453125,0.9758933186531068,1.0,0.0,3.0,1.0,0.0
17669340,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9402770996094,0.9974154829978944,0.3227828443050384,0.2908201515674591,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.94390869140625,0.9990000128746032,0.3326652944087982,0.3096075356006622,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8670110702514648,0.2136512100696563,0.1498933434486389,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1120910644531,0.912274181842804,0.2478382140398025,0.2352265268564224,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.939208984375,0.7001654505729675,0.1101120933890342,0.4999889135360718,284.9393920898437,284.95001220703125,303.2608337402344,297.4732666015625,300.1419982910156,297.1965026855469,282.9397277832031,1.0,0.3309828341007232,1.0,1.0,0.6624338626861572,1.0,-1.7830137014389038,0.8631893992424011,0.9198243021965028,0.4504304230213165,0.9745002388954164,0.9745002388954164,0.0,46.55754852294922,46.0,54834.3515625,0.0,463.0541687011719,1.0,278.1499938964844,281.4644470214844,300.4679260253906,304.0526123046875,293.1499938964844,293.1499938964844,278.1499938964844,36494.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555217146873474,1.0,0.0,0.0,3.953640937805176,3.953668117523194,1.043008182932681e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.013671875,0.0,1901.960693359375,1895.4371337890625,0.0,2073.409423828125,0.9738250374794006,1.0,0.0,3.0,1.0,0.0
17669400,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.942626953125,0.9967182278633118,0.3222233355045318,0.290345162153244,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.94256591796875,0.9990000128746032,0.3337736427783966,0.3099929988384247,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9349365234375,0.8671181797981262,0.213953286409378,0.1501354873180389,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9393005371094,0.9122549295425416,0.2480980902910232,0.2355061471462249,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9422607421875,0.6994513273239136,0.1099484339356422,0.4991721212863922,284.9425964355469,284.95001220703125,303.2714538574219,297.4710388183594,300.1484375,297.1984558105469,282.943115234375,1.0,0.3310171365737915,1.0,1.0,0.6622852683067322,1.0,-1.78255033493042,0.8630508780479431,0.9194995164871216,0.4503653347492218,0.9735863208770752,0.9735863208770752,0.0,46.61040115356445,49.0,54788.54296875,0.0,462.9274291992188,1.0,278.1499938964844,281.4682006835937,300.4665832519531,304.0469970703125,293.1499938964844,293.1499938964844,278.1499938964844,36431.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551169395446777,1.0,0.0,0.0,3.9457991123199454,3.9458260536193848,1.0388747568867984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.4609375,0.0,1891.3218994140625,1895.4371337890625,0.0,2069.881103515625,0.9720419645309448,1.0,0.0,3.0,1.0,0.0
17669460,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9508361816406,0.9934176802635192,0.3212525546550751,0.2894633114337921,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9508361816406,0.9990000128746032,0.3356175720691681,0.3131839632987976,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9507751464844,0.8650866150856018,0.2146438807249069,0.1506176441907882,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9507751464844,0.9096001982688904,0.2486974745988845,0.2360733598470688,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9504089355469,0.6963972449302673,0.1097220554947853,0.4981323778629303,284.9507751464844,284.95001220703125,303.2916564941406,297.4657897949219,300.158935546875,297.198974609375,282.95135498046875,1.0,0.332057923078537,1.0,1.0,0.6621690392494202,1.0,-1.785331964492798,0.864530086517334,0.920801877975464,0.4512040913105011,0.9775145649909972,0.9775145649909972,0.0,47.20208740234375,52.0,54814.69140625,0.0,466.4556884765625,1.0,278.1499938964844,281.47467041015625,300.46417236328125,304.0440368652344,293.1499938964844,293.1499938964844,278.1499938964844,36152.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548580765724182,1.0,0.0,0.0,3.940136671066284,3.940163612365722,1.0358952522437903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.900390625,0.0,1881.785400390625,1895.4371337890625,0.0,2067.6259765625,0.9706192016601562,1.0,0.0,3.0,1.0,0.0
17669520,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9508361816406,0.9934176802635192,0.3212525546550751,0.2894633114337921,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9508361816406,0.9990000128746032,0.3356175720691681,0.3131839632987976,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9507751464844,0.8650866150856018,0.2146438807249069,0.1506176441907882,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9507751464844,0.9096001982688904,0.2486974745988845,0.2360733598470688,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9504089355469,0.6963972449302673,0.1097220554947853,0.4981323778629303,284.9507751464844,284.95001220703125,303.2916564941406,297.4657897949219,300.158935546875,297.198974609375,282.95135498046875,1.0,0.332057923078537,1.0,1.0,0.6621690392494202,1.0,-1.785331964492798,0.864530086517334,0.920801877975464,0.4512040913105011,0.9775145649909972,0.9775145649909972,0.0,47.20208740234375,52.0,54814.69140625,0.0,466.4556884765625,1.0,278.1499938964844,281.47467041015625,300.46417236328125,304.0440368652344,293.1499938964844,293.1499938964844,278.1499938964844,36152.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548580765724182,1.0,0.0,0.0,3.940136671066284,3.940163612365722,1.0358952522437903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.900390625,0.0,1881.785400390625,1895.4371337890625,0.0,2067.6259765625,0.9706192016601562,1.0,0.0,3.0,1.0,0.0
17669580,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9556884765625,0.990188717842102,0.3206718862056732,0.2889536917209625,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9556884765625,0.9990000128746032,0.3364486694335937,0.3165287971496582,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.95556640625,0.8626706600189209,0.2151301205158233,0.1509652882814407,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.95562744140625,0.9066256284713744,0.2491162568330764,0.2364825010299682,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.6935331225395203,0.1096615046262741,0.4977054893970489,284.95562744140625,284.95001220703125,303.3041381835937,297.4618530273437,300.1642761230469,297.19677734375,282.9561462402344,1.0,0.3332457542419433,1.0,1.0,0.6620938777923584,1.0,-1.7890273332595823,0.8664405345916748,0.9225867986679076,0.4522784650325775,0.9826720356941224,0.9826720356941224,0.0,47.85125350952149,52.0,54892.9375,0.0,470.7687683105469,1.0,278.1499938964844,281.4770202636719,300.4623413085937,304.04620361328125,293.1499938964844,293.1499938964844,278.1499938964844,35949.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550625801086426,1.0,0.0,0.0,3.943149328231812,3.94317626953125,1.0374800467616296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.44140625,0.0,1884.01708984375,1895.4371337890625,0.0,2069.407470703125,0.9711809754371644,1.0,0.0,3.0,1.0,0.0
17669640,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.95819091796875,0.9880880117416382,0.3203673660755157,0.2886885702610016,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.95819091796875,0.9990000128746032,0.3368101716041565,0.3182925283908844,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9580993652344,0.8610579967498779,0.2154025584459304,0.1511629223823547,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9581298828125,0.9046971201896667,0.2493496537208557,0.2367144227027893,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9731750488281,0.6917887330055237,0.1096041426062583,0.4976530075073242,284.9581604003906,284.95001220703125,303.310791015625,297.45953369140625,300.1666259765625,297.1946716308594,282.9586181640625,1.0,0.334005743265152,1.0,1.0,0.6620528101921082,1.0,-1.7913775444030762,0.8676428198814392,0.923734724521637,0.4529911279678345,0.9860740303993224,0.9860740303993224,0.0,48.279598236083984,55.0,54950.39453125,0.0,473.5243225097656,1.0,278.1499938964844,281.4778747558594,300.461181640625,304.0482788085937,293.1499938964844,293.1499938964844,278.1499938964844,35840.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552672028541565,1.0,0.0,0.0,3.946389675140381,3.9464166164398193,1.0391858040748048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.248046875,0.0,1887.3056640625,1895.4371337890625,0.0,2071.19091796875,0.9718454480171204,1.0,0.0,3.0,1.0,0.0
17669700,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9590148925781,0.9833952784538268,0.3199310600757599,0.2883315086364746,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9590148925781,0.9968069195747375,0.3372907042503357,0.3195198178291321,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9590148925781,0.857155978679657,0.2157907038927078,0.1514575034379959,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9590148925781,0.9002372026443481,0.2496778219938278,0.2370585799217224,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9598693847656,0.6878455877304077,0.1095243543386459,0.497513085603714,284.9590148925781,284.95001220703125,303.3199768066406,297.4560852050781,300.1699523925781,297.19195556640625,282.95904541015625,1.0,0.3351742029190063,1.0,1.0,0.6619946956634521,1.0,-1.7931723594665527,0.868574857711792,0.924597442150116,0.4535600244998932,0.9896544814109802,0.9896544814109802,0.0,49.18963241577149,55.0,54997.421875,0.0,477.392333984375,1.0,278.1499938964844,281.47613525390625,300.4589233398437,304.0503234863281,293.1499938964844,293.1499938964844,278.1499938964844,35747.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556455731391907,1.0,0.0,0.0,3.9522533416748047,3.9522805213928223,1.0422762670714292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.056640625,0.0,1894.108642578125,1895.4371337890625,0.0,2074.4892578125,0.9730932116508484,1.0,0.0,3.0,1.0,0.0
17669760,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9573059082031,0.9775354862213136,0.3194861710071563,0.2879778146743774,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9573059082031,0.9924971461296082,0.3378614783287048,0.3200644850730896,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9573669433594,0.8524299263954163,0.2161760032176971,0.1517582386732101,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.95733642578125,0.894842803478241,0.2499988675117492,0.2374072074890136,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.95751953125,0.6831452250480652,0.1094448864459991,0.4973692893981933,284.95733642578125,284.95001220703125,303.3289794921875,297.45245361328125,300.1731872558594,297.1898803710937,282.9570617675781,1.0,0.3363884687423706,1.0,1.0,0.6620706915855408,1.0,-1.7938662767410278,0.8688819408416748,0.9249843955039978,0.4537239670753479,0.9911919832229614,0.9911919832229614,0.0,50.28819274902344,58.0,55011.0546875,0.0,481.2237548828125,1.0,278.1499938964844,281.4727478027344,300.45574951171875,304.0496826171875,293.1499938964844,293.1499938964844,278.1499938964844,35736.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756013035774231,1.0,0.0,0.0,3.957406044006348,3.957433223724365,1.0449956562297302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.619140625,0.0,1900.685791015625,1895.4371337890625,0.0,2077.69482421875,0.9742229580879213,1.0,0.0,3.0,1.0,0.0
17669820,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9547424316406,0.964691400527954,0.318604826927185,0.2872751653194427,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9547424316406,0.9831463694572448,0.3391802310943603,0.321352869272232,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.95477294921875,0.8430175185203552,0.2169544547796249,0.1523674726486206,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9547424316406,0.8839423656463623,0.2506281435489654,0.2380962371826172,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9548645019531,0.6737329363822937,0.1092986911535263,0.4971376061439514,284.9547424316406,284.95001220703125,303.34637451171875,297.4446105957031,300.1801452636719,297.1873779296875,282.9546203613281,1.0,0.3390691876411438,1.0,1.0,0.6622225642204285,1.0,-1.7958505153656006,0.8697879910469055,0.9260625243186952,0.4542027115821838,0.992988348007202,0.992988348007202,0.0,52.67195892333984,61.0,55039.45703125,0.0,489.7708740234375,1.0,278.1499938964844,281.46783447265625,300.4474792480469,304.0438537597656,293.1499938964844,293.1499938964844,278.1499938964844,35782.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565794587135315,1.0,0.0,0.0,3.965166568756104,3.965193748474121,1.0490981594557525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.8359375,0.0,1911.1226806640625,1895.4371337890625,0.0,2082.638427734375,0.9759978652000428,1.0,0.0,3.0,1.0,0.0
17669880,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9547424316406,0.964691400527954,0.318604826927185,0.2872751653194427,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9547424316406,0.9831463694572448,0.3391802310943603,0.321352869272232,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.95477294921875,0.8430175185203552,0.2169544547796249,0.1523674726486206,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9547424316406,0.8839423656463623,0.2506281435489654,0.2380962371826172,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9548645019531,0.6737329363822937,0.1092986911535263,0.4971376061439514,284.9547424316406,284.95001220703125,303.34637451171875,297.4446105957031,300.1801452636719,297.1873779296875,282.9546203613281,1.0,0.3390691876411438,1.0,1.0,0.6622225642204285,1.0,-1.7958505153656006,0.8697879910469055,0.9260625243186952,0.4542027115821838,0.992988348007202,0.992988348007202,0.0,52.67195892333984,61.0,55039.45703125,0.0,489.7708740234375,1.0,278.1499938964844,281.46783447265625,300.4474792480469,304.0438537597656,293.1499938964844,293.1499938964844,278.1499938964844,35782.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565794587135315,1.0,0.0,0.0,3.965166568756104,3.965193748474121,1.0490981594557525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.8359375,0.0,1911.1226806640625,1895.4371337890625,0.0,2082.638427734375,0.9759978652000428,1.0,0.0,3.0,1.0,0.0
