time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9570007324219,0.9577122330665588,0.3182211816310882,0.2869445085525512,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9675598144531,0.978052020072937,0.3399402797222137,0.3220747709274292,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9540100097656,0.8383212089538574,0.2173646390438079,0.1526885628700256,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8784435391426086,0.2510008513927459,0.2384525686502456,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9540405273437,0.6690175533294678,0.1092289462685585,0.4970521330833435,284.9539794921875,284.95001220703125,303.3551025390625,297.4402770996094,300.1840209960937,297.18682861328125,282.95391845703125,1.0,0.3405323922634125,1.0,1.0,0.6623011827468872,1.0,-1.797030329704285,0.8703337907791138,0.9266965985298156,0.4544945955276489,0.9938863515853882,0.9938863515853882,0.0,53.96930694580078,61.0,55055.53125,0.0,494.4948120117188,1.0,278.1499938964844,281.4658203125,300.4429931640625,304.0404052734375,293.1499938964844,293.1499938964844,278.1499938964844,35802.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568422555923462,1.0,0.0,0.0,3.968684673309326,3.968711853027344,1.0509606909181457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.1611328125,0.0,1915.8572998046875,1895.4371337890625,0.0,2084.93359375,0.9768051505088806,1.0,0.0,3.0,1.0,0.0
17670000,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.95361328125,0.9511097073554992,0.3177868127822876,0.2866354584693908,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.95361328125,0.9732288718223572,0.3406044244766235,0.3227723836898803,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9546203613281,0.8341440558433533,0.217796579003334,0.1530171334743499,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9538879394531,0.8735232353210449,0.2512930631637573,0.2388167083263397,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9536437988281,0.664779782295227,0.1091667413711547,0.496991217136383,284.95361328125,284.95001220703125,303.3630676269531,297.43609619140625,300.1875,297.1862487792969,282.9535827636719,1.0,0.3419321179389953,1.0,1.0,0.6623744368553162,1.0,-1.7982555627822876,0.8709044456481934,0.927351176738739,0.4548071622848511,0.9948433041572572,0.9948433041572572,0.0,55.20365905761719,64.0,55072.87890625,0.0,499.06103515625,1.0,278.1499938964844,281.46417236328125,300.4386901855469,304.0371398925781,293.1499938964844,293.1499938964844,278.1499938964844,35814.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570817470550537,1.0,0.0,0.0,3.9718613624572754,3.971888542175293,1.0526438245506142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.7421875,0.0,1920.094482421875,1895.4371337890625,0.0,2087.025634765625,0.9775322675704956,1.0,0.0,3.0,1.0,0.0
17670060,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9532775878906,0.936890721321106,0.3169591128826141,0.2859852910041809,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9532775878906,0.9626043438911438,0.3420179188251495,0.3242039978504181,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9533386230469,0.8255161643028259,0.2186129242181778,0.1536659300327301,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.95330810546875,0.8634116053581238,0.2519078850746155,0.2395078688859939,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.95330810546875,0.6562303304672241,0.1090510115027427,0.4969550967216491,284.9532775878906,284.95001220703125,303.37921142578125,297.4270935058594,300.1944885253906,297.18475341796875,282.9532775878906,1.0,0.3449627161026001,1.0,1.0,0.6624782085418701,1.0,-1.8007605075836182,0.8720966577529907,0.9286638498306274,0.4554771780967712,0.9968164563179016,0.9968164563179016,0.0,57.9145622253418,67.0,55108.87109375,0.0,508.9894714355469,1.0,278.1499938964844,281.46124267578125,300.4295349121094,304.0302124023437,293.1499938964844,293.1499938964844,278.1499938964844,35829.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575629353523254,1.0,0.0,0.0,3.977949857711792,3.9779772758483887,1.0558735539234476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.0595703125,0.0,1928.162841796875,1895.4371337890625,0.0,2091.2314453125,0.9789177775382996,1.0,0.0,3.0,1.0,0.0
17670120,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9532775878906,0.936890721321106,0.3169591128826141,0.2859852910041809,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9532775878906,0.9626043438911438,0.3420179188251495,0.3242039978504181,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9533386230469,0.8255161643028259,0.2186129242181778,0.1536659300327301,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.95330810546875,0.8634116053581238,0.2519078850746155,0.2395078688859939,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.95330810546875,0.6562303304672241,0.1090510115027427,0.4969550967216491,284.9532775878906,284.95001220703125,303.37921142578125,297.4270935058594,300.1944885253906,297.18475341796875,282.9532775878906,1.0,0.3449627161026001,1.0,1.0,0.6624782085418701,1.0,-1.8007605075836182,0.8720966577529907,0.9286638498306274,0.4554771780967712,0.9968164563179016,0.9968164563179016,0.0,57.9145622253418,67.0,55108.87109375,0.0,508.9894714355469,1.0,278.1499938964844,281.46124267578125,300.4295349121094,304.0302124023437,293.1499938964844,293.1499938964844,278.1499938964844,35829.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575629353523254,1.0,0.0,0.0,3.977949857711792,3.9779772758483887,1.0558735539234476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.0595703125,0.0,1928.162841796875,1895.4371337890625,0.0,2091.2314453125,0.9789177775382996,1.0,0.0,3.0,1.0,0.0
17670180,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9532775878906,0.9262570142745972,0.3163606226444244,0.2855203747749328,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9532775878906,0.954383373260498,0.3431068360805511,0.3253089487552643,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9532775878906,0.8192465901374817,0.219267338514328,0.1541786789894104,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9532775878906,0.8561818599700928,0.2523858249187469,0.2400400936603546,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.6501607894897461,0.109019249677658,0.4969780445098877,284.9532775878906,284.95001220703125,303.3912658691406,297.419921875,300.1998596191406,297.18389892578125,282.9532775878906,1.0,0.3473422229290008,1.0,1.0,0.6625575423240662,1.0,-1.8028113842010496,0.8730760216712952,0.9297354221343994,0.4560333788394928,0.9984813928604126,0.9984813928604126,0.0,60.04890060424805,67.0,55138.484375,0.0,516.8771362304688,1.0,278.1499938964844,281.4591979980469,300.4223327636719,304.0248413085937,293.1499938964844,293.1499938964844,278.1499938964844,35834.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757941484451294,1.0,0.0,0.0,3.982530117034912,3.982557535171509,1.0583063385638525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.8525390625,0.0,1934.196044921875,1895.4371337890625,0.0,2094.54150390625,0.9799567461013794,1.0,0.0,3.0,1.0,0.0
17670240,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.953369140625,0.9231635332107544,0.316179871559143,0.2853777706623077,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.953369140625,0.9519453644752502,0.3434441983699798,0.3256492912769317,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.953369140625,0.8174224495887756,0.2194685041904449,0.1543358117341995,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.953369140625,0.8541154265403748,0.2525330781936645,0.2402032911777496,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9860534667969,0.6484684944152832,0.1089919656515121,0.4970848560333252,284.953369140625,284.95001220703125,303.3949279785156,297.41766357421875,300.2013854980469,297.18341064453125,282.95343017578125,1.0,0.3480778038501739,1.0,1.0,0.6625819802284241,1.0,-1.8035601377487185,0.8734375238418579,0.9301225543022156,0.4562343060970306,0.9990696310997008,0.9990696310997008,0.0,60.69660186767578,70.0,55151.83203125,0.0,519.3577880859375,1.0,278.1499938964844,281.4587707519531,300.420166015625,304.0232849121094,293.1499938964844,293.1499938964844,278.1499938964844,35834.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580634951591492,1.0,0.0,0.0,3.983963966369629,3.9839913845062256,1.059068608810776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.1767578125,0.0,1936.0740966796875,1895.4371337890625,0.0,2095.60888671875,0.980281949043274,1.0,0.0,3.0,1.0,0.0
17670300,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9537353515625,0.9166753888130188,0.3158022165298462,0.2850871384143829,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9537353515625,0.946679711341858,0.344161182641983,0.3263773918151855,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9537353515625,0.8135161399841309,0.2199060469865799,0.1546773165464401,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9537353515625,0.8497656583786011,0.2528487741947174,0.2405539751052856,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9556884765625,0.6448549032211304,0.108935035765171,0.4971757531166076,284.9537353515625,284.95001220703125,303.4026794433594,297.412841796875,300.2049255371094,297.1830444335937,282.95379638671875,1.0,0.349654346704483,1.0,1.0,0.6626338362693787,1.0,-1.805026054382324,0.8741393685340881,0.930886685848236,0.4566389918327331,1.0,1.0,0.0,62.108394622802734,70.0,55173.53125,0.0,524.6609497070312,1.0,278.1499938964844,281.4576721191406,300.4154052734375,304.0199584960937,293.1499938964844,293.1499938964844,278.1499938964844,35840.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583275437355042,1.0,0.0,0.0,3.986870527267456,3.9868979454040527,1.0606144087432767e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.375,0.0,1939.93603515625,1895.4371337890625,0.0,2097.919677734375,0.9809392690658568,1.0,0.0,3.0,1.0,0.0
17670360,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9542236328125,0.9104886054992676,0.3154316246509552,0.2848047912120819,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9542236328125,0.9414341449737548,0.3448779582977295,0.327107161283493,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9542236328125,0.8096317648887634,0.2203537225723266,0.1550265848636627,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9542236328125,0.845562219619751,0.2531671226024627,0.2409081757068634,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9543151855469,0.6413440704345703,0.1088817864656448,0.4972106218338012,284.9542236328125,284.95001220703125,303.4103698730469,297.4079284667969,300.2084350585937,297.1827392578125,282.9543151855469,1.0,0.3512421250343323,1.0,1.0,0.6627066135406494,1.0,-1.8064497709274288,0.8748082518577576,0.9316415190696716,0.4570199251174927,1.0,1.0,0.0,63.54337692260742,73.0,55191.1875,0.0,530.0159301757812,1.0,278.1499938964844,281.4568786621094,300.4105224609375,304.01629638671875,293.1499938964844,293.1499938964844,278.1499938964844,35867.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585885524749756,1.0,0.0,0.0,3.989033937454224,3.98906135559082,1.0617658290357213e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.8486328125,0.0,1943.0023193359373,1895.4371337890625,0.0,2100.204345703125,0.981437921524048,1.0,0.0,3.0,1.0,0.0
17670420,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.95635986328125,0.8994318246841431,0.3147213757038116,0.2842677533626556,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.95635986328125,0.9312573075294496,0.3463149070739746,0.3285704553127289,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9563293457031,0.8019957542419434,0.2212857156991958,0.1557512879371643,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9563293457031,0.8376703858375549,0.2538147866725921,0.2416277676820755,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.95623779296875,0.6347620487213135,0.1087897568941116,0.4973140060901642,284.9563293457031,284.95001220703125,303.42559814453125,297.39801025390625,300.2154541015625,297.1822814941406,282.9565124511719,1.0,0.35445037484169,1.0,1.0,0.6628521680831909,1.0,-1.809420228004456,0.8762051463127136,0.9332150220870972,0.4578196406364441,1.0,1.0,0.0,66.4503173828125,76.0,55225.53125,0.0,540.9468994140625,1.0,278.1499938964844,281.4565734863281,300.4005432128906,304.0084533691406,293.1499938964844,293.1499938964844,278.1499938964844,35915.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590886950492859,1.0,0.0,0.0,3.991776943206787,3.991804361343384,1.0632265912136063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.66015625,0.0,1947.004150390625,1895.4371337890625,0.0,2104.58447265625,0.9820876121520996,1.0,0.0,3.0,1.0,0.0
17670480,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.95635986328125,0.8994318246841431,0.3147213757038116,0.2842677533626556,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.95635986328125,0.9312573075294496,0.3463149070739746,0.3285704553127289,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9563293457031,0.8019957542419434,0.2212857156991958,0.1557512879371643,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9563293457031,0.8376703858375549,0.2538147866725921,0.2416277676820755,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.95623779296875,0.6347620487213135,0.1087897568941116,0.4973140060901642,284.9563293457031,284.95001220703125,303.42559814453125,297.39801025390625,300.2154541015625,297.1822814941406,282.9565124511719,1.0,0.35445037484169,1.0,1.0,0.6628521680831909,1.0,-1.809420228004456,0.8762051463127136,0.9332150220870972,0.4578196406364441,1.0,1.0,0.0,66.4503173828125,76.0,55225.53125,0.0,540.9468994140625,1.0,278.1499938964844,281.4565734863281,300.4005432128906,304.0084533691406,293.1499938964844,293.1499938964844,278.1499938964844,35915.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590886950492859,1.0,0.0,0.0,3.991776943206787,3.991804361343384,1.0632265912136063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.66015625,0.0,1947.004150390625,1895.4371337890625,0.0,2104.58447265625,0.9820876121520996,1.0,0.0,3.0,1.0,0.0
17670540,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.96063232421875,0.8936975598335266,0.3143999874591827,0.2840067148208618,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9676818847656,0.9257867336273192,0.3471781015396118,0.3294166922569275,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9580993652344,0.7978960871696472,0.2218394875526428,0.1561798900365829,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8334972858428955,0.2542375922203064,0.2420436143875122,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9579772949219,0.6312839984893799,0.1087466329336166,0.4974116683006286,284.9581298828125,284.95001220703125,303.4342346191406,297.3923645019531,300.2196960449219,297.1825256347656,282.9583435058594,1.0,0.3562885522842407,1.0,1.0,0.6629347801208496,1.0,-1.811253786087036,0.8770718574523926,0.9341819286346436,0.4583172798156738,1.0,1.0,0.0,68.11042022705078,76.0,55246.4453125,0.0,547.2977905273438,1.0,278.1499938964844,281.4569702148437,300.39483642578125,304.00396728515625,293.1499938964844,293.1499938964844,278.1499938964844,35933.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593684792518616,1.0,0.0,0.0,3.992784261703491,3.992811679840088,1.0637631930876523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.4541015625,0.0,1948.478271484375,1895.4371337890625,0.0,2107.03564453125,0.9823270440101624,1.0,0.0,3.0,1.0,0.0
17670600,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.95965576171875,0.8894897699356079,0.3140883147716522,0.2838045954704284,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9596862792969,0.9218127727508544,0.3477906882762909,0.3300702273845672,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9615173339844,0.7949457168579102,0.2223085612058639,0.1565312296152115,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9600830078125,0.8304911851882935,0.2545151710510254,0.242390289902687,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.95947265625,0.6287452578544617,0.108714573085308,0.497490793466568,284.95965576171875,284.95001220703125,303.4407958984375,297.3880310058594,300.2228698730469,297.1826171875,282.9598999023437,1.0,0.3576916754245758,1.0,1.0,0.6629976630210876,1.0,-1.8127291202545168,0.8777706623077393,0.9349584579467772,0.4587226510047912,1.0,1.0,0.0,69.37403106689453,79.0,55263.87890625,0.0,552.1941528320312,1.0,278.1499938964844,281.4573669433594,300.3905029296875,304.0006103515625,293.1499938964844,293.1499938964844,278.1499938964844,35946.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595815658569336,1.0,0.0,0.0,3.9935061931610094,3.993533611297608,1.0641479093465025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.025390625,0.0,1949.535400390625,1895.4371337890625,0.0,2108.90380859375,0.9824987649917604,1.0,0.0,3.0,1.0,0.0
17670660,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.96368408203125,0.8801059126853943,0.3134405612945556,0.2833239734172821,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9637145996094,0.9130563139915466,0.349232017993927,0.3315405249595642,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9637145996094,0.7883407473564148,0.2233178317546844,0.1573204398155212,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.96368408203125,0.8237379193305969,0.2551781833171844,0.2431348711252212,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9635009765625,0.6230832934379578,0.1086535081267356,0.4977429509162903,284.96368408203125,284.95001220703125,303.4560852050781,297.3780822753906,300.2299194335937,297.1822814941406,282.9639587402344,1.0,0.3609480857849121,1.0,1.0,0.663173496723175,1.0,-1.8160630464553835,0.8793286681175232,0.9367343187332152,0.4596248567104339,1.0,1.0,0.0,72.33793640136719,82.0,55304.18359375,0.0,563.6220703125,1.0,278.1499938964844,281.4589233398437,300.38055419921875,303.9930725097656,293.1499938964844,293.1499938964844,278.1499938964844,35965.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600797414779663,1.0,0.0,0.0,3.994544506072998,3.994572162628174,1.064701336872531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.771484375,0.0,1951.056396484375,1895.4371337890625,0.0,2113.272216796875,0.9827457070350648,1.0,0.0,3.0,1.0,0.0
17670720,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.96368408203125,0.8801059126853943,0.3134405612945556,0.2833239734172821,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9637145996094,0.9130563139915466,0.349232017993927,0.3315405249595642,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9637145996094,0.7883407473564148,0.2233178317546844,0.1573204398155212,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.96368408203125,0.8237379193305969,0.2551781833171844,0.2431348711252212,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9635009765625,0.6230832934379578,0.1086535081267356,0.4977429509162903,284.96368408203125,284.95001220703125,303.4560852050781,297.3780822753906,300.2299194335937,297.1822814941406,282.9639587402344,1.0,0.3609480857849121,1.0,1.0,0.663173496723175,1.0,-1.8160630464553835,0.8793286681175232,0.9367343187332152,0.4596248567104339,1.0,1.0,0.0,72.33793640136719,82.0,55304.18359375,0.0,563.6220703125,1.0,278.1499938964844,281.4589233398437,300.38055419921875,303.9930725097656,293.1499938964844,293.1499938964844,278.1499938964844,35965.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600797414779663,1.0,0.0,0.0,3.994544506072998,3.994572162628174,1.064701336872531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.771484375,0.0,1951.056396484375,1895.4371337890625,0.0,2113.272216796875,0.9827457070350648,1.0,0.0,3.0,1.0,0.0
17670780,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9677124023437,0.8725284337997437,0.3129250109195709,0.2829475104808807,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9677124023437,0.9062514901161194,0.3504989445209503,0.3328287601470947,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9676513671875,0.783047616481781,0.2242453396320343,0.1580332368612289,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9676818847656,0.8182144165039062,0.2557727396488189,0.2437916100025177,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.6183904409408569,0.1086576953530311,0.4980150759220123,284.9676818847656,284.95001220703125,303.4695129394531,297.3695373535156,300.2362976074219,297.1822814941406,282.9679870605469,1.0,0.3637844622135162,1.0,1.0,0.6633261442184448,1.0,-1.819129943847656,0.8807662725448608,0.9383637309074402,0.4604624211788177,1.0,1.0,0.0,74.92048645019531,82.0,55342.3046875,0.0,573.7247924804688,1.0,278.1499938964844,281.460693359375,300.3720703125,303.9868469238281,293.1499938964844,293.1499938964844,278.1499938964844,35975.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605190277099609,1.0,0.0,0.0,3.995110034942627,3.9951376914978014,1.0650029480530063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.4580078125,0.0,1951.88525390625,1895.4371337890625,0.0,2117.126953125,0.9828802347183228,1.0,0.0,3.0,1.0,0.0
17670840,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.96832275390625,0.8714344501495361,0.3128481805324554,0.282890111207962,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9683532714844,0.9053040146827698,0.3506919741630554,0.3330239355564117,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9682922363281,0.7822873592376709,0.2243853062391281,0.1581406891345977,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9682922363281,0.8174100518226624,0.2558627724647522,0.2438907772302627,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04083251953125,0.6177194714546204,0.1086500063538551,0.4981080293655395,284.96832275390625,284.95001220703125,303.4715881347656,297.3682556152344,300.23712158203125,297.1820983886719,282.9686584472656,1.0,0.3642158508300781,1.0,1.0,0.6633492708206177,1.0,-1.819652438163757,0.8810144066810608,0.9386379718780518,0.4606009125709533,1.0,1.0,0.0,75.30828094482422,85.0,55350.703125,0.0,575.2884521484375,1.0,278.1499938964844,281.4610595703125,300.37078857421875,303.98590087890625,293.1499938964844,293.1499938964844,278.1499938964844,35977.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605836987495422,1.0,0.0,0.0,3.995198249816896,3.995225667953491,1.0650499007169856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.2431640625,0.0,1952.014404296875,1895.4371337890625,0.0,2117.6943359375,0.9829011559486388,1.0,0.0,3.0,1.0,0.0
17670900,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9710388183594,0.8673509359359741,0.3125630021095276,0.2826831936836242,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9710693359375,0.9018378257751464,0.3514273166656494,0.3337701857089996,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9709777832031,0.7794503569602966,0.224928006529808,0.1585561335086822,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.97100830078125,0.8143696188926697,0.2562089562416076,0.2442714869976043,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9740600585937,0.6151251196861267,0.1086210682988166,0.4983729422092438,284.97100830078125,284.95001220703125,303.4794616699219,297.3634338378906,300.2409362792969,297.1822204589844,282.9714050292969,1.0,0.3658545613288879,1.0,1.0,0.6634371876716614,1.0,-1.821574568748474,0.8819197416305542,0.9396548867225648,0.4611319601535797,1.0,1.0,0.0,76.79340362548828,85.0,55376.66015625,0.0,581.2264404296875,1.0,278.1499938964844,281.46240234375,300.365966796875,303.9826354980469,293.1499938964844,293.1499938964844,278.1499938964844,35982.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608382701873779,1.0,0.0,0.0,3.9954733848571777,3.9955010414123535,1.0651965567376465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.0048828125,0.0,1952.4178466796875,1895.4371337890625,0.0,2119.92919921875,0.9829666018486024,1.0,0.0,3.0,1.0,0.0
17670960,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9736633300781,0.8633897304534912,0.3122880756855011,0.2824880480766296,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.97369384765625,0.8984936475753784,0.352165013551712,0.3345206081867218,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9736022949219,0.7767084240913391,0.2254875153303146,0.1589839905500412,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9736328125,0.8113563656806946,0.256560742855072,0.2446584701538086,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.973876953125,0.6124752163887024,0.1085965484380722,0.4985500574111938,284.9736328125,284.95001220703125,303.4874267578125,297.35870361328125,300.2447509765625,297.1824035644531,282.9739990234375,1.0,0.3674911558628082,1.0,1.0,0.663540780544281,1.0,-1.823432803153992,0.8827840089797974,0.9406487941741944,0.4616359770298004,1.0,1.0,0.0,78.29129791259766,88.0,55400.22265625,0.0,587.17138671875,1.0,278.1499938964844,281.4636535644531,300.3612670898437,303.9793701171875,293.1499938964844,293.1499938964844,278.1499938964844,35985.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610960006713867,1.0,0.0,0.0,3.995673894882202,3.995701313018799,1.0653035360519425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.416015625,0.0,1952.711669921875,1895.4371337890625,0.0,2122.192626953125,0.9830142855644226,1.0,0.0,3.0,1.0,0.0
17671020,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.97918701171875,0.855917751789093,0.3117705583572387,0.2821266651153564,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.97918701171875,0.8921493291854858,0.353647768497467,0.3360285758972168,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9791259765625,0.7715868353843689,0.226651981472969,0.1598719656467437,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9791564941406,0.8054497838020325,0.2572785317897796,0.2454463243484497,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9789428710937,0.6072145700454712,0.108561061322689,0.4989265501499176,284.9791564941406,284.95001220703125,303.5036926269531,297.3495178222656,300.252685546875,297.1828308105469,282.97955322265625,1.0,0.3707627952098846,1.0,1.0,0.6637479066848755,1.0,-1.827276349067688,0.884574830532074,0.9427015781402588,0.4626820087432861,1.0,1.0,0.0,81.28941345214844,91.0,55450.76953125,0.0,599.1928100585938,1.0,278.1499938964844,281.4664611816406,300.3521423339844,303.9732666015625,293.1499938964844,293.1499938964844,278.1499938964844,35990.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616121172904968,1.0,0.0,0.0,3.995938301086426,3.9959659576416016,1.0654445077307173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.685546875,0.0,1953.0994873046875,1895.4371337890625,0.0,2126.7275390625,0.9830771684646606,1.0,0.0,3.0,1.0,0.0
17671080,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.97918701171875,0.855917751789093,0.3117705583572387,0.2821266651153564,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.97918701171875,0.8921493291854858,0.353647768497467,0.3360285758972168,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9791259765625,0.7715868353843689,0.226651981472969,0.1598719656467437,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9791564941406,0.8054497838020325,0.2572785317897796,0.2454463243484497,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9789428710937,0.6072145700454712,0.108561061322689,0.4989265501499176,284.9791564941406,284.95001220703125,303.5036926269531,297.3495178222656,300.252685546875,297.1828308105469,282.97955322265625,1.0,0.3707627952098846,1.0,1.0,0.6637479066848755,1.0,-1.827276349067688,0.884574830532074,0.9427015781402588,0.4626820087432861,1.0,1.0,0.0,81.28941345214844,91.0,55450.76953125,0.0,599.1928100585938,1.0,278.1499938964844,281.4664611816406,300.3521423339844,303.9732666015625,293.1499938964844,293.1499938964844,278.1499938964844,35990.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616121172904968,1.0,0.0,0.0,3.995938301086426,3.9959659576416016,1.0654445077307173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.685546875,0.0,1953.0994873046875,1895.4371337890625,0.0,2126.7275390625,0.9830771684646606,1.0,0.0,3.0,1.0,0.0
17671140,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9989624023437,0.8523644208908081,0.3115816116333008,0.2819640636444092,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8891117572784424,0.3544405102729797,0.3367931246757507,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9820251464844,0.7691636681556702,0.2272539287805557,0.160330131649971,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9820556640625,0.8025395274162292,0.2576450705528259,0.2458480149507522,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9818115234375,0.6046302318572998,0.1085474416613578,0.4991328120231628,284.9820556640625,284.95001220703125,303.5121459960937,297.34503173828125,300.25689697265625,297.183349609375,282.98248291015625,1.0,0.3724110424518585,1.0,1.0,0.663852334022522,1.0,-1.829276204109192,0.885509192943573,0.943766951560974,0.4632259309291839,1.0,1.0,0.0,82.80377960205078,91.0,55477.41015625,0.0,605.3262939453125,1.0,278.1499938964844,281.46795654296875,300.3476257324219,303.9703674316406,293.1499938964844,293.1499938964844,278.1499938964844,35992.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618670463562012,1.0,0.0,0.0,3.996040344238281,3.996068000793457,1.065498963725986e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.5283203125,0.0,1953.2491455078125,1895.4371337890625,0.0,2128.968505859375,0.9831014275550842,1.0,0.0,3.0,1.0,0.0
17671200,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.985107421875,0.8490251302719116,0.3113128244876861,0.2818226516246795,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.985107421875,0.8862655758857727,0.3551660478115082,0.3375695943832397,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9871826171875,0.7669204473495483,0.2278910875320434,0.1608025133609771,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9855041503906,0.799807608127594,0.2580425143241882,0.2462698221206665,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9848022460937,0.6021475791931152,0.1085351109504699,0.4993387162685394,284.9850769042969,284.95001220703125,303.5205993652344,297.3407897949219,300.2611083984375,297.1838684082031,282.9855041503906,1.0,0.3740353882312774,1.0,1.0,0.66395503282547,1.0,-1.8313597440719604,0.8864861130714417,0.9448736310005188,0.4637975692749023,1.0,1.0,0.0,84.2879867553711,79.0,55505.70703125,0.0,611.4374389648438,1.0,278.1499938964844,281.46954345703125,300.34326171875,303.9675598144531,293.1499938964844,293.1499938964844,278.1499938964844,35994.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621071934700012,1.0,0.0,0.0,3.996133804321289,3.9961612224578857,1.065548758560908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.544921875,0.0,1953.385986328125,1895.4371337890625,0.0,2131.08056640625,0.9831236600875854,1.0,0.0,3.0,1.0,0.0
17671260,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9888000488281,0.8529903292655945,0.3108417391777038,0.2813109457492828,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9888000488281,0.8924105167388916,0.3566593825817108,0.3388916850090027,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.98876953125,0.772399365901947,0.2291194498538971,0.1616003364324569,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9888000488281,0.8049619197845459,0.2587797343730926,0.246888667345047,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9887084960937,0.6055436730384827,0.108535461127758,0.4989217221736908,284.9888000488281,284.95001220703125,303.5381774902344,297.3326721191406,300.26934814453125,297.1842041015625,282.9889221191406,1.0,0.372065782546997,1.0,1.0,0.6642131805419922,1.0,-1.8335349559783936,0.8874010443687439,0.9461339712142944,0.4643642008304596,1.0,1.0,0.0,82.35102844238281,67.0,55523.0546875,0.0,606.947265625,1.0,278.1499938964844,281.4706726074219,300.3348388671875,303.9610290527344,293.1499938964844,293.1499938964844,278.1499938964844,35996.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625465393066406,1.0,0.0,0.0,3.99626398086548,3.9962916374206543,1.065618221218756e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.955078125,0.0,1953.5770263671875,1895.4371337890625,0.0,2134.945556640625,0.9831546545028688,1.0,0.0,3.0,1.0,0.0
17671320,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9888000488281,0.8529903292655945,0.3108417391777038,0.2813109457492828,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9888000488281,0.8924105167388916,0.3566593825817108,0.3388916850090027,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.98876953125,0.772399365901947,0.2291194498538971,0.1616003364324569,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9888000488281,0.8049619197845459,0.2587797343730926,0.246888667345047,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9887084960937,0.6055436730384827,0.108535461127758,0.4989217221736908,284.9888000488281,284.95001220703125,303.5381774902344,297.3326721191406,300.26934814453125,297.1842041015625,282.9889221191406,1.0,0.372065782546997,1.0,1.0,0.6642131805419922,1.0,-1.8335349559783936,0.8874010443687439,0.9461339712142944,0.4643642008304596,1.0,1.0,0.0,82.35102844238281,67.0,55523.0546875,0.0,606.947265625,1.0,278.1499938964844,281.4706726074219,300.3348388671875,303.9610290527344,293.1499938964844,293.1499938964844,278.1499938964844,35996.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625465393066406,1.0,0.0,0.0,3.99626398086548,3.9962916374206543,1.065618221218756e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.955078125,0.0,1953.5770263671875,1895.4371337890625,0.0,2134.945556640625,0.9831546545028688,1.0,0.0,3.0,1.0,0.0
17671380,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9903564453125,0.8657921552658081,0.3104779720306396,0.2807610630989074,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9903564453125,0.9082933068275452,0.3581771552562713,0.3400929272174835,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9903564453125,0.7861303091049194,0.2304241806268692,0.162333458662033,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9903564453125,0.8180392980575562,0.2595632672309875,0.2473982274532318,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.6153141856193542,0.1086418479681015,0.498117059469223,284.9903564453125,284.95001220703125,303.5562744140625,297.3253479003906,300.27801513671875,297.1850891113281,282.9904479980469,1.0,0.3670164048671722,1.0,1.0,0.6644664406776428,1.0,-1.8348432779312127,0.8878841996192932,0.9469590783119202,0.4646763801574707,1.0,1.0,0.0,76.95152282714844,67.0,55520.05859375,0.0,591.0130004882812,1.0,278.1499938964844,281.470458984375,300.32684326171875,303.9529113769531,293.1499938964844,293.1499938964844,278.1499938964844,35997.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628235220909119,1.0,0.0,0.0,3.9963393211364746,3.9963667392730713,1.065658238985634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.2763671875,0.0,1953.687255859375,1895.4371337890625,0.0,2137.3837890625,0.9831725358963012,1.0,0.0,3.0,1.0,0.0
17671440,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9903869628906,0.8661109805107117,0.3104719519615173,0.2807504534721374,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9903869628906,0.9086944460868835,0.3582066297531128,0.3401153981685638,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9903869628906,0.7864610552787781,0.230449840426445,0.1623473763465881,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9903869628906,0.8183436989784241,0.2595787048339844,0.2474075853824615,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2124328613281,0.6155441999435425,0.1086434721946716,0.4981061518192291,284.9903869628906,284.95001220703125,303.556640625,297.3252258300781,300.2781677246094,297.18505859375,282.990478515625,1.0,0.3669005036354065,1.0,1.0,0.6644712686538696,1.0,-1.8348722457885744,0.8878956437110901,0.9469766616821288,0.4646828770637512,1.0,1.0,0.0,76.8271255493164,55.0,55520.38671875,0.0,590.6448364257812,1.0,278.1499938964844,281.470458984375,300.3266906738281,303.9527587890625,293.1499938964844,293.1499938964844,278.1499938964844,35997.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628275752067566,1.0,0.0,0.0,3.996340274810791,3.996367931365967,1.0656589211066605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.26953125,0.0,1953.68896484375,1895.4371337890625,0.0,2137.419189453125,0.9831727743148804,1.0,0.0,3.0,1.0,0.0
17671500,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9913330078125,0.8758729100227356,0.3103222846984863,0.2804695665836334,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9913635253906,0.9212106466293336,0.3590010106563568,0.3407125174999237,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9913330078125,0.7964098453521729,0.2311492413282394,0.162720650434494,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9913330078125,0.8274180293083191,0.2599998116493225,0.2476541548967361,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9965209960937,0.6222940683364868,0.108695313334465,0.4977775514125824,284.9913330078125,284.95001220703125,303.56622314453125,297.3218078613281,300.2828369140625,297.1855773925781,282.9914855957031,1.0,0.3635191917419433,1.0,1.0,0.6646003723144531,1.0,-1.835602045059204,0.8881737589836121,0.9474282264709472,0.4648595154285431,1.0,1.0,0.0,73.2148666381836,55.0,55522.95703125,0.0,579.8698120117188,1.0,278.1499938964844,281.4705810546875,300.322998046875,303.948974609375,293.1499938964844,293.1499938964844,278.1499938964844,35998.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629274725914001,1.0,0.0,0.0,3.996366262435913,3.9963936805725098,1.0656726772140246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.98046875,0.0,1953.7269287109373,1895.4371337890625,0.0,2138.298828125,0.983178973197937,1.0,0.0,3.0,1.0,0.0
17671560,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9921569824219,0.888045608997345,0.3101912140846252,0.2801917195320129,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9921569824219,0.9368163347244264,0.3598065376281738,0.3413046896457672,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9921264648437,0.8084089159965515,0.231871947646141,0.1630980968475341,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9921264648437,0.8384469747543335,0.2604356408119201,0.2478979974985122,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9924621582031,0.6302676200866699,0.1087649539113044,0.4973231852054596,284.9921264648437,284.95001220703125,303.5760498046875,297.318603515625,300.2877502441406,297.1863098144531,282.99224853515625,1.0,0.3596841990947723,1.0,1.0,0.6646926999092102,1.0,-1.8361796140670776,0.888395369052887,0.947784185409546,0.4650154709815979,1.0,1.0,0.0,69.16368865966797,43.0,55521.06640625,0.0,567.6087646484375,1.0,278.1499938964844,281.470458984375,300.3196105957031,303.9453430175781,293.1499938964844,293.1499938964844,278.1499938964844,35998.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630109786987305,1.0,0.0,0.0,3.9963860511779785,3.996413469314575,1.0656832500899327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.2001953125,0.0,1953.755859375,1895.4371337890625,0.0,2139.0341796875,0.9831836223602296,1.0,0.0,3.0,1.0,0.0
17671620,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9937744140625,0.9220353960990906,0.3099785149097442,0.2796476483345032,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9937744140625,0.974115252494812,0.3614466488361358,0.3424817621707916,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9937438964844,0.8373107314109802,0.2333720922470092,0.1638668477535247,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9937744140625,0.8685155510902405,0.2613434791564941,0.2483855783939361,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.99365234375,0.6518725156784058,0.1089533343911171,0.4964101910591125,284.9937744140625,284.95001220703125,303.5965881347656,297.3128967285156,300.2981262207031,297.1879272460937,282.993896484375,1.0,0.3510730266571045,1.0,1.0,0.6648774147033691,1.0,-1.837352514266968,0.8888509273529053,0.9485015869140624,0.4653330743312835,1.0,1.0,0.0,60.16724395751953,31.0,55520.0703125,0.0,540.2781372070312,1.0,278.1499938964844,281.4703674316406,300.3135681152344,303.9389038085937,293.1499938964844,293.1499938964844,278.1499938964844,35999.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631368637084961,1.0,0.0,0.0,3.9964137077331534,3.99644136428833,1.0656980293788363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.029296875,0.0,1953.796630859375,1895.4371337890625,0.0,2140.142333984375,0.9831902384757996,1.0,0.0,3.0,1.0,0.0
17671680,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9937744140625,0.9220353960990906,0.3099785149097442,0.2796476483345032,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9937744140625,0.974115252494812,0.3614466488361358,0.3424817621707916,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9937438964844,0.8373107314109802,0.2333720922470092,0.1638668477535247,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9937744140625,0.8685155510902405,0.2613434791564941,0.2483855783939361,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.99365234375,0.6518725156784058,0.1089533343911171,0.4964101910591125,284.9937744140625,284.95001220703125,303.5965881347656,297.3128967285156,300.2981262207031,297.1879272460937,282.993896484375,1.0,0.3510730266571045,1.0,1.0,0.6648774147033691,1.0,-1.837352514266968,0.8888509273529053,0.9485015869140624,0.4653330743312835,1.0,1.0,0.0,60.16724395751953,31.0,55520.0703125,0.0,540.2781372070312,1.0,278.1499938964844,281.4703674316406,300.3135681152344,303.9389038085937,293.1499938964844,293.1499938964844,278.1499938964844,35999.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631368637084961,1.0,0.0,0.0,3.9964137077331534,3.99644136428833,1.0656980293788363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.029296875,0.0,1953.796630859375,1895.4371337890625,0.0,2140.142333984375,0.9831902384757996,1.0,0.0,3.0,1.0,0.0
17671740,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0631408691406,0.9467875361442566,0.3099537491798401,0.2793830633163452,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9940900802612304,0.3623909652233124,0.343110591173172,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.99371337890625,0.8568563461303711,0.2341533005237579,0.1642609536647796,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.99371337890625,0.8896169066429138,0.2618170976638794,0.2486314624547958,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.99371337890625,0.6673939228057861,0.1090712770819664,0.4959760308265686,284.99371337890625,284.95001220703125,303.6073913574219,297.3103942871094,300.30389404296875,297.1892395019531,282.9939270019531,1.0,0.3463237881660461,1.0,1.0,0.6649705171585083,1.0,-1.8380365371704104,0.8891389966011047,0.9488975405693054,0.465474933385849,1.0,1.0,0.0,55.24137878417969,31.0,55516.90234375,0.0,525.3269653320312,1.0,278.1499938964844,281.4697570800781,300.31085205078125,303.9354858398437,293.1499938964844,293.1499938964844,278.1499938964844,35999.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631676197052002,1.0,0.0,0.0,3.9964232444763184,3.996450662612915,1.065703145286534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.2060546875,0.0,1953.810546875,1895.4371337890625,0.0,2140.413330078125,0.983192503452301,1.0,0.0,3.0,1.0,0.0
