time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9852294921875,0.9651233553886414,0.3098219037055969,0.2792055606842041,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.985107421875,0.9990000128746032,0.363752156496048,0.3329683244228363,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9896850585937,0.8732956647872925,0.2349427789449691,0.1647084653377533,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.98614501953125,0.9069048762321472,0.2622954845428467,0.2489516586065292,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.98699951171875,0.6802515983581543,0.1091722846031189,0.4958330690860748,284.98541259765625,284.95001220703125,303.61834716796875,297.3081970214844,300.30987548828125,297.19287109375,282.98193359375,1.0,0.3410609066486358,1.0,1.0,0.6650620698928833,1.0,-1.826418399810791,0.8831448554992676,0.9432735443115234,0.4624652862548828,1.0,1.0,0.0,51.58359146118164,34.0,55268.66015625,0.0,506.2068481445313,1.0,278.1499938964844,281.4582214355469,300.3078918457031,303.9276428222656,293.1499938964844,293.1499938964844,278.1499938964844,35999.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631052136421204,1.0,0.0,0.0,3.9964308738708496,3.9964585304260254,1.065707238012692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.9267578125,0.0,1953.8218994140625,1895.4371337890625,0.0,2139.863525390625,0.9831943511962892,1.0,0.0,3.0,1.0,0.0
17671860,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9403381347656,0.983285903930664,0.3094092905521393,0.2787532806396484,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9402770996094,0.9990000128746032,0.3699249029159546,0.3132018148899078,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.94061279296875,0.8933723568916321,0.2363242208957672,0.1656087338924408,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.94049072265625,0.9292002320289612,0.2630503475666046,0.2495780289173126,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.94195556640625,0.6953206062316895,0.1093445271253585,0.4959975779056549,284.9404602050781,284.95001220703125,303.6414489746094,297.3046569824219,300.3348083496094,297.22247314453125,282.9383544921875,1.0,0.3345890343189239,1.0,1.0,0.6650569438934326,1.0,-1.8041609525680544,0.8719288110733032,0.9322320818901062,0.456204891204834,0.99051433801651,0.99051433801651,0.0,47.67184829711914,52.0,54644.64453125,0.0,479.7408142089844,1.0,278.1499938964844,281.4226989746094,300.2962646484375,303.8787536621094,293.1499938964844,293.1499938964844,278.1499938964844,36204.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761406421661377,1.0,0.0,0.0,3.992197513580322,3.992225170135498,1.063450554283918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.7685546875,0.0,1949.921630859375,1895.4371337890625,0.0,2124.920166015625,0.9822490215301514,1.0,0.0,3.0,1.0,0.0
17671920,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9403381347656,0.983285903930664,0.3094092905521393,0.2787532806396484,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9402770996094,0.9990000128746032,0.3699249029159546,0.3132018148899078,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.94061279296875,0.8933723568916321,0.2363242208957672,0.1656087338924408,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.94049072265625,0.9292002320289612,0.2630503475666046,0.2495780289173126,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.94195556640625,0.6953206062316895,0.1093445271253585,0.4959975779056549,284.9404602050781,284.95001220703125,303.6414489746094,297.3046569824219,300.3348083496094,297.22247314453125,282.9383544921875,1.0,0.3345890343189239,1.0,1.0,0.6650569438934326,1.0,-1.8041609525680544,0.8719288110733032,0.9322320818901062,0.456204891204834,0.99051433801651,0.99051433801651,0.0,47.67184829711914,52.0,54644.64453125,0.0,479.7408142089844,1.0,278.1499938964844,281.4226989746094,300.2962646484375,303.8787536621094,293.1499938964844,293.1499938964844,278.1499938964844,36204.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761406421661377,1.0,0.0,0.0,3.992197513580322,3.992225170135498,1.063450554283918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.7685546875,0.0,1949.921630859375,1895.4371337890625,0.0,2124.920166015625,0.9822490215301514,1.0,0.0,3.0,1.0,0.0
17671980,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9498596191406,0.980163872241974,0.3091179728507995,0.2784603834152221,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9499206542969,0.9990000128746032,0.3759906589984894,0.3162941932678222,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9496154785156,0.892210066318512,0.2377784252166748,0.1666108667850494,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9497375488281,0.926716148853302,0.2638404071331024,0.2503168880939483,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9483947753906,0.6934089064598083,0.1095757782459259,0.4970345199108124,284.9497375488281,284.95001220703125,303.6660461425781,297.3023376464844,300.3637084960937,297.254638671875,282.9520263671875,1.0,0.3368198573589325,1.0,1.0,0.6650518178939819,1.0,-1.8108336925506592,0.8753226399421692,0.9355109930038452,0.4579744935035705,0.9903450012207032,0.9903450012207032,0.0,48.33677673339844,70.0,54694.93359375,0.0,486.0535583496094,1.0,278.1499938964844,281.4354858398437,300.293212890625,303.8588562011719,293.1499938964844,293.1499938964844,278.1499938964844,36232.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593280673027039,1.0,0.0,0.0,3.977055549621582,3.9770829677581774,1.055398797689122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.845703125,0.0,1930.2789306640625,1895.4371337890625,0.0,2106.681640625,0.9790663719177246,1.0,0.0,3.0,1.0,0.0
17672040,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9498596191406,0.980163872241974,0.3091179728507995,0.2784603834152221,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9499206542969,0.9990000128746032,0.3759906589984894,0.3162941932678222,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9496154785156,0.892210066318512,0.2377784252166748,0.1666108667850494,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9497375488281,0.926716148853302,0.2638404071331024,0.2503168880939483,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9483947753906,0.6934089064598083,0.1095757782459259,0.4970345199108124,284.9497375488281,284.95001220703125,303.6660461425781,297.3023376464844,300.3637084960937,297.254638671875,282.9520263671875,1.0,0.3368198573589325,1.0,1.0,0.6650518178939819,1.0,-1.8108336925506592,0.8753226399421692,0.9355109930038452,0.4579744935035705,0.9903450012207032,0.9903450012207032,0.0,48.33677673339844,70.0,54694.93359375,0.0,486.0535583496094,1.0,278.1499938964844,281.4354858398437,300.293212890625,303.8588562011719,293.1499938964844,293.1499938964844,278.1499938964844,36232.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593280673027039,1.0,0.0,0.0,3.977055549621582,3.9770829677581774,1.055398797689122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.845703125,0.0,1930.2789306640625,1895.4371337890625,0.0,2106.681640625,0.9790663719177246,1.0,0.0,3.0,1.0,0.0
17672100,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9683532714844,0.9720290899276732,0.3090765178203583,0.278447687625885,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9684753417969,0.9990000128746032,0.3775858283042907,0.3249393999576568,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9680480957031,0.8850629329681396,0.2385789304971695,0.1671937704086303,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9681701660156,0.9177393317222596,0.2642969787120819,0.2507850229740143,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9677124023437,0.6872848272323608,0.1097590625286102,0.4980635046958923,284.9682006835937,284.95001220703125,303.6789245605469,297.3016662597656,300.3729553222656,297.25885009765625,282.9711303710937,1.0,0.340490311384201,1.0,1.0,0.6650491952896118,1.0,-1.8236899375915527,0.8818105459213257,0.941879391670227,0.4615621566772461,1.0,1.0,0.0,50.10546875,70.0,55008.625,0.0,499.8401794433594,1.0,278.1499938964844,281.448486328125,300.2979736328125,303.8752746582031,293.1499938964844,293.1499938964844,278.1499938964844,35816.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759240448474884,1.0,0.0,0.0,3.983743906021118,3.983771085739136,1.0589515113679226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.72265625,0.0,1935.638671875,1895.4371337890625,0.0,2105.913818359375,0.9803100228309632,1.0,0.0,3.0,1.0,0.0
17672160,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.99444580078125,0.9600020051002502,0.309076726436615,0.2785089313983917,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9946594238281,0.9990000128746032,0.3780113756656647,0.3373250663280487,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.99395751953125,0.8749973773956299,0.2394203394651413,0.1678279936313629,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9941711425781,0.9057556986808776,0.2647925317287445,0.2513179779052734,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9914245605469,0.6787150502204895,0.1098941043019294,0.4991320669651031,284.9942321777344,284.95001220703125,303.6922607421875,297.3013610839844,300.3783264160156,297.2545471191406,282.9985656738281,1.0,0.345550000667572,1.0,1.0,0.6650825142860413,1.0,-1.8413141965866089,0.8906843662261963,0.9506298303604126,0.4664746224880218,1.0,1.0,0.0,52.69570159912109,73.0,55419.87109375,0.0,519.5517578125,1.0,278.1499938964844,281.4688415527344,300.30450439453125,303.9022521972656,293.1499938964844,293.1499938964844,278.1499938964844,35830.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599167227745056,1.0,0.0,0.0,3.987415075302124,3.9874422550201416,1.0609040828057914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.0478515625,0.0,1940.5765380859373,1895.4371337890625,0.0,2111.842041015625,0.9810299277305604,1.0,0.0,3.0,1.0,0.0
17672220,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0484313964844,0.940259337425232,0.3091546297073364,0.2786971926689148,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0486755371094,0.9990000128746032,0.3763330578804016,0.3565367758274078,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0480651855469,0.8606674671173096,0.2411924749612808,0.1691522002220153,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0482177734375,0.8894457221031189,0.2658740580081939,0.2524583041667938,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04608154296875,0.6660224199295044,0.1101302802562713,0.5009258389472961,285.0482788085937,284.95001220703125,303.7201843261719,297.3018493652344,300.3794860839844,297.2271423339844,283.0515441894531,1.0,0.3532439768314361,1.0,1.0,0.6651490926742554,1.0,-1.869599342346192,0.904877781867981,0.9647216200828552,0.4745262861251831,1.0,1.0,0.0,57.04019165039063,76.0,56119.875,0.0,552.5519409179688,1.0,278.1499938964844,281.5087280273437,300.3146667480469,303.9604797363281,293.1499938964844,293.1499938964844,278.1499938964844,35899.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628349661827087,1.0,0.0,0.0,3.990858554840088,3.990885972976685,1.0627373967508902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.2880859375,0.0,1945.6602783203125,1895.4371337890625,0.0,2137.484130859375,0.9818690419197084,1.0,0.0,3.0,1.0,0.0
17672280,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0484313964844,0.940259337425232,0.3091546297073364,0.2786971926689148,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0486755371094,0.9990000128746032,0.3763330578804016,0.3565367758274078,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0480651855469,0.8606674671173096,0.2411924749612808,0.1691522002220153,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0482177734375,0.8894457221031189,0.2658740580081939,0.2524583041667938,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04608154296875,0.6660224199295044,0.1101302802562713,0.5009258389472961,285.0482788085937,284.95001220703125,303.7201843261719,297.3018493652344,300.3794860839844,297.2271423339844,283.0515441894531,1.0,0.3532439768314361,1.0,1.0,0.6651490926742554,1.0,-1.869599342346192,0.904877781867981,0.9647216200828552,0.4745262861251831,1.0,1.0,0.0,57.04019165039063,76.0,56119.875,0.0,552.5519409179688,1.0,278.1499938964844,281.5087280273437,300.3146667480469,303.9604797363281,293.1499938964844,293.1499938964844,278.1499938964844,35899.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628349661827087,1.0,0.0,0.0,3.990858554840088,3.990885972976685,1.0627373967508902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.2880859375,0.0,1945.6602783203125,1895.4371337890625,0.0,2137.484130859375,0.9818690419197084,1.0,0.0,3.0,1.0,0.0
17672340,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.924948751926422,0.3092159032821655,0.2788379192352295,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0611267089844,0.988800048828125,0.3756402730941772,0.3565123677253723,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0609130859375,0.8498978018760681,0.2420854568481445,0.1698707193136215,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0609741210937,0.8772870898246765,0.2664145231246948,0.2530977129936218,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.06011962890625,0.6567376255989075,0.1102132871747016,0.5019403696060181,285.0610046386719,284.95001220703125,303.7352294921875,297.3027038574219,300.38043212890625,297.2146911621094,283.0619506835937,1.0,0.3565787374973297,1.0,1.0,0.6651831865310669,1.0,-1.8726720809936523,0.906366527080536,0.9663056135177612,0.4755290448665619,1.0,1.0,0.0,60.1693115234375,76.0,56225.625,0.0,564.63671875,1.0,278.1499938964844,281.5157470703125,300.3162536621094,303.9779968261719,293.1499938964844,293.1499938964844,278.1499938964844,35921.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643001675605774,1.0,0.0,0.0,3.992119550704956,3.9921469688415527,1.0634089449013118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.9833984375,0.0,1947.505126953125,1895.4371337890625,0.0,2150.39453125,0.9821689128875732,1.0,0.0,3.0,1.0,0.0
17672400,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0658874511719,0.912674069404602,0.309182196855545,0.2789677381515503,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0659484863281,0.9786779880523682,0.3754997551441192,0.3562371432781219,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.05450439453125,0.8414685726165771,0.2429437935352325,0.1705441921949386,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0633544921875,0.8676308393478394,0.2669338285923004,0.2536955177783966,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0654602050781,0.6493956446647644,0.1102774813771247,0.5027775168418884,285.0658569335937,284.95001220703125,303.75,297.3039245605469,300.3841552734375,297.2077941894531,283.0664367675781,1.0,0.3595026731491089,1.0,1.0,0.6652156114578247,1.0,-1.87509024143219,0.9075602889060974,0.9675300121307372,0.4762173295021057,1.0,1.0,0.0,62.93672180175781,79.0,56287.06640625,0.0,575.1486206054688,1.0,278.1499938964844,281.5187072753906,300.3155517578125,303.9853515625,293.1499938964844,293.1499938964844,278.1499938964844,35939.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653457522392273,1.0,0.0,0.0,3.993084192276001,3.9931116104125977,1.063923036781489e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.423828125,0.0,1948.9173583984373,1895.4371337890625,0.0,2159.621826171875,0.9823983907699584,1.0,0.0,3.0,1.0,0.0
17672460,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.122314453125,0.9112337827682496,0.3131952583789825,0.2817733585834503,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1227722167969,0.9773284196853638,0.380460262298584,0.3597009181976318,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1217041015625,0.8431357741355896,0.2489605993032455,0.1740727126598358,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1219482421875,0.8682093024253845,0.2723089158535003,0.2578434348106384,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1180725097656,0.6535543203353882,0.1152261197566986,0.5198405981063843,285.1220703125,284.95001220703125,303.78131103515625,297.30908203125,300.4179382324219,297.241455078125,283.1284484863281,1.0,0.3662492334842682,1.0,1.0,0.6660511493682861,1.0,-1.9123103618621824,0.9259244203567504,0.9863858819007874,0.4859608709812164,1.0,1.0,0.0,64.95542907714844,82.0,57187.42578125,0.0,608.46630859375,1.0,278.1499938964844,281.5674133300781,300.3194580078125,304.0245056152344,293.1499938964844,293.1499938964844,278.1499938964844,35963.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672332525253296,1.0,0.0,0.0,3.994450569152832,3.9944779872894287,1.064651200977096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.8056640625,0.0,1950.9185791015625,1895.4371337890625,0.0,2176.308837890625,0.9827232956886292,1.0,0.0,3.0,1.0,0.0
17672520,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.122314453125,0.9112337827682496,0.3131952583789825,0.2817733585834503,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1227722167969,0.9773284196853638,0.380460262298584,0.3597009181976318,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1217041015625,0.8431357741355896,0.2489605993032455,0.1740727126598358,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1219482421875,0.8682093024253845,0.2723089158535003,0.2578434348106384,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1180725097656,0.6535543203353882,0.1152261197566986,0.5198405981063843,285.1220703125,284.95001220703125,303.78131103515625,297.30908203125,300.4179382324219,297.241455078125,283.1284484863281,1.0,0.3662492334842682,1.0,1.0,0.6660511493682861,1.0,-1.9123103618621824,0.9259244203567504,0.9863858819007874,0.4859608709812164,1.0,1.0,0.0,64.95542907714844,82.0,57187.42578125,0.0,608.46630859375,1.0,278.1499938964844,281.5674133300781,300.3194580078125,304.0245056152344,293.1499938964844,293.1499938964844,278.1499938964844,35963.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672332525253296,1.0,0.0,0.0,3.994450569152832,3.9944779872894287,1.064651200977096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.8056640625,0.0,1950.9185791015625,1895.4371337890625,0.0,2176.308837890625,0.9827232956886292,1.0,0.0,3.0,1.0,0.0
17672580,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2021789550781,0.9074589014053344,0.3153913915157318,0.2841529548168182,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2025146484375,0.974724054336548,0.3843583762645721,0.3637019991874695,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2017517089844,0.8429144024848938,0.2532471716403961,0.1773888617753982,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2019348144531,0.8668391704559326,0.2759540677070617,0.2617336809635162,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1991577148437,0.6565697193145752,0.1186827644705772,0.5374646186828613,285.2020263671875,284.95001220703125,303.8136901855469,297.3186340332031,300.4438781738281,297.259765625,283.2064208984375,1.0,0.373392105102539,1.0,1.0,0.6668866276741028,1.0,-1.949814915657044,0.9443385004997252,1.005476474761963,0.4961019456386566,1.0,1.0,0.0,67.51237487792969,85.0,58160.53515625,0.0,644.9367065429688,1.0,278.1499938964844,281.62628173828125,300.3358459472656,304.10504150390625,293.1499938964844,293.1499938964844,278.1499938964844,35978.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708460688591003,1.0,0.0,0.0,3.995243549346924,3.9952712059021,1.0650740023265826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.68359375,0.0,1952.0809326171875,1895.4371337890625,0.0,2208.355224609375,0.9829119443893432,1.0,0.0,3.0,1.0,0.0
17672640,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2021789550781,0.9074589014053344,0.3153913915157318,0.2841529548168182,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2025146484375,0.974724054336548,0.3843583762645721,0.3637019991874695,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2017517089844,0.8429144024848938,0.2532471716403961,0.1773888617753982,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2019348144531,0.8668391704559326,0.2759540677070617,0.2617336809635162,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1991577148437,0.6565697193145752,0.1186827644705772,0.5374646186828613,285.2020263671875,284.95001220703125,303.8136901855469,297.3186340332031,300.4438781738281,297.259765625,283.2064208984375,1.0,0.373392105102539,1.0,1.0,0.6668866276741028,1.0,-1.949814915657044,0.9443385004997252,1.005476474761963,0.4961019456386566,1.0,1.0,0.0,67.51237487792969,85.0,58160.53515625,0.0,644.9367065429688,1.0,278.1499938964844,281.62628173828125,300.3358459472656,304.10504150390625,293.1499938964844,293.1499938964844,278.1499938964844,35978.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708460688591003,1.0,0.0,0.0,3.995243549346924,3.9952712059021,1.0650740023265826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.68359375,0.0,1952.0809326171875,1895.4371337890625,0.0,2208.355224609375,0.9829119443893432,1.0,0.0,3.0,1.0,0.0
17672700,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.23291015625,0.903365969657898,0.3162053823471069,0.285001665353775,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.23321533203125,0.9713330864906312,0.3860745728015899,0.3654316067695617,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2325439453125,0.8407739996910095,0.2550668120384216,0.1787585765123367,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2326965332031,0.8639927506446838,0.2774309813976288,0.2632707953453064,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.23651123046875,0.655855119228363,0.1200223639607429,0.5442344546318054,285.2327880859375,284.95001220703125,303.8302307128906,297.32501220703125,300.4550170898437,297.2655029296875,283.23663330078125,1.0,0.3768298029899597,1.0,1.0,0.6673043370246887,1.0,-1.9645085334777832,0.9515045285224916,1.013003945350647,0.5000008344650269,1.0,1.0,0.0,69.2370376586914,85.0,58539.9296875,0.0,661.9978637695312,1.0,278.1499938964844,281.64910888671875,300.3428649902344,304.1391296386719,293.1499938964844,293.1499938964844,278.1499938964844,35982.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726935148239136,1.0,0.0,0.0,3.995506048202514,3.9955337047576895,1.065213950823818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.8486328125,0.0,1952.4656982421875,1895.4371337890625,0.0,2224.794189453125,0.9829743504524232,1.0,0.0,3.0,1.0,0.0
17672760,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2601013183594,0.8989235162734985,0.316918283700943,0.2857451140880584,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2603454589844,0.9673762321472168,0.3876958191394806,0.3670631051063537,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.259765625,0.8381736278533936,0.2567684948444366,0.1800325363874435,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2599182128906,0.8606653213500977,0.2787784039974212,0.2646665573120117,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2581481933594,0.6544970870018005,0.1211821362376213,0.5501464009284973,285.2599792480469,284.95001220703125,303.84698486328125,297.33233642578125,300.4649353027344,297.2699584960937,283.26336669921875,1.0,0.3801602125167846,1.0,1.0,0.6680400371551514,1.0,-1.9776651859283447,0.9577150344848632,1.0199501514434814,0.5032802224159241,1.0,1.0,0.0,71.08033752441406,88.0,58874.5078125,0.0,678.4712524414062,1.0,278.1499938964844,281.66925048828125,300.3494567871094,304.1694030761719,293.1499938964844,293.1499938964844,278.1499938964844,35986.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743481993675232,1.0,0.0,0.0,3.9957115650177,3.995739221572876,1.0653236586222192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.7880859375,0.0,1952.76708984375,1895.4371337890625,0.0,2239.54736328125,0.9830232858657836,1.0,0.0,3.0,1.0,0.0
17672820,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3067626953125,0.8896393775939941,0.3181402385234833,0.2870225012302398,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3069763183594,0.9586740732192992,0.3907355070114136,0.3701143264770508,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3065185546875,0.8325146436691284,0.2599382400512695,0.1823910474777221,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3066101074219,0.8535770773887634,0.2812137901782989,0.2671745717525482,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3049621582031,0.6507999897003174,0.1231094524264335,0.5600093603134155,285.30670166015625,284.95001220703125,303.8811950683594,297.34991455078125,300.4833068847656,297.2759704589844,283.3094482421875,1.0,0.3864777982234955,1.0,1.0,0.6695114374160767,1.0,-2.000572919845581,0.968398928642273,1.0321741104125977,0.5088332295417786,1.0,1.0,0.0,74.92508697509766,91.0,59451.46875,0.0,709.7872314453125,1.0,278.1499938964844,281.70391845703125,300.3637084960937,304.2230529785156,293.1499938964844,293.1499938964844,278.1499938964844,35991.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770109176635742,1.0,0.0,0.0,3.9959990978240967,3.996026515960693,1.065476908479468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.962890625,0.0,1953.1884765625,1895.4371337890625,0.0,2263.3447265625,0.9830916523933412,1.0,0.0,3.0,1.0,0.0
17672880,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3067626953125,0.8896393775939941,0.3181402385234833,0.2870225012302398,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3069763183594,0.9586740732192992,0.3907355070114136,0.3701143264770508,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3065185546875,0.8325146436691284,0.2599382400512695,0.1823910474777221,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3066101074219,0.8535770773887634,0.2812137901782989,0.2671745717525482,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3049621582031,0.6507999897003174,0.1231094524264335,0.5600093603134155,285.30670166015625,284.95001220703125,303.8811950683594,297.34991455078125,300.4833068847656,297.2759704589844,283.3094482421875,1.0,0.3864777982234955,1.0,1.0,0.6695114374160767,1.0,-2.000572919845581,0.968398928642273,1.0321741104125977,0.5088332295417786,1.0,1.0,0.0,74.92508697509766,91.0,59451.46875,0.0,709.7872314453125,1.0,278.1499938964844,281.70391845703125,300.3637084960937,304.2230529785156,293.1499938964844,293.1499938964844,278.1499938964844,35991.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770109176635742,1.0,0.0,0.0,3.9959990978240967,3.996026515960693,1.065476908479468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.962890625,0.0,1953.1884765625,1895.4371337890625,0.0,2263.3447265625,0.9830916523933412,1.0,0.0,3.0,1.0,0.0
17672940,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.346435546875,0.8806800246238708,0.3191837966442108,0.2881152927875519,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3466186523437,0.9498157501220704,0.3935883343219757,0.3729664385318756,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3462219238281,0.8269852995872498,0.2629100680351257,0.1845874637365341,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3463134765625,0.8467335104942322,0.2834259569644928,0.2694363594055176,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3448791503906,0.6466508507728577,0.1246477514505386,0.5679259896278381,285.34637451171875,284.95001220703125,303.9162292480469,297.37109375,300.50054931640625,297.2793884277344,283.3487548828125,1.0,0.3923322260379791,1.0,1.0,0.670982837677002,1.0,-2.020161867141724,0.9774155616760254,1.0427463054656982,0.5134290456771851,1.0,1.0,0.0,78.79338836669922,94.0,59942.71875,0.0,739.095947265625,1.0,278.1499938964844,281.7333679199219,300.3815002441406,304.2731628417969,293.1499938964844,293.1499938964844,278.1499938964844,35994.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789227366447449,1.0,0.0,0.0,3.996170520782471,3.9961979389190674,1.065568312696996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.923828125,0.0,1953.4398193359373,1895.4371337890625,0.0,2280.4736328125,0.9831323623657228,1.0,0.0,3.0,1.0,0.0
17673000,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.346435546875,0.8806800246238708,0.3191837966442108,0.2881152927875519,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3466186523437,0.9498157501220704,0.3935883343219757,0.3729664385318756,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3462219238281,0.8269852995872498,0.2629100680351257,0.1845874637365341,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3463134765625,0.8467335104942322,0.2834259569644928,0.2694363594055176,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3448791503906,0.6466508507728577,0.1246477514505386,0.5679259896278381,285.34637451171875,284.95001220703125,303.9162292480469,297.37109375,300.50054931640625,297.2793884277344,283.3487548828125,1.0,0.3923322260379791,1.0,1.0,0.670982837677002,1.0,-2.020161867141724,0.9774155616760254,1.0427463054656982,0.5134290456771851,1.0,1.0,0.0,78.79338836669922,94.0,59942.71875,0.0,739.095947265625,1.0,278.1499938964844,281.7333679199219,300.3815002441406,304.2731628417969,293.1499938964844,293.1499938964844,278.1499938964844,35994.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789227366447449,1.0,0.0,0.0,3.996170520782471,3.9961979389190674,1.065568312696996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.923828125,0.0,1953.4398193359373,1895.4371337890625,0.0,2280.4736328125,0.9831323623657228,1.0,0.0,3.0,1.0,0.0
17673060,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3821716308594,0.8725341558456421,0.3201353847980499,0.2891090512275696,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3823547363281,0.9414571523666382,0.3963354825973511,0.3757025897502899,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3819885253906,0.8219863176345825,0.2657825052738189,0.1867000609636306,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3820495605469,0.8405774831771851,0.285522997379303,0.2715683281421661,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3807678222656,0.642640233039856,0.1259467601776123,0.574630618095398,285.3821105957031,284.95001220703125,303.9519958496094,297.3955993652344,300.5177001953125,297.28143310546875,283.3843078613281,1.0,0.3978028297424316,1.0,1.0,0.6722782254219055,1.0,-2.037793159484864,0.9855538010597228,1.0522392988204956,0.5175590515136719,1.0,1.0,0.0,82.56595611572266,97.0,60387.6328125,0.0,766.9287109375,1.0,278.1499938964844,281.7600402832031,300.4034423828125,304.32373046875,293.1499938964844,293.1499938964844,278.1499938964844,35996.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803259491920471,1.0,0.0,0.0,3.996276378631592,3.996303796768189,1.065624701368506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.3642578125,0.0,1953.594970703125,1895.4371337890625,0.0,2293.067138671875,0.9831575751304626,1.0,0.0,3.0,1.0,0.0
17673120,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3821716308594,0.8725341558456421,0.3201353847980499,0.2891090512275696,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3823547363281,0.9414571523666382,0.3963354825973511,0.3757025897502899,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3819885253906,0.8219863176345825,0.2657825052738189,0.1867000609636306,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3820495605469,0.8405774831771851,0.285522997379303,0.2715683281421661,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3807678222656,0.642640233039856,0.1259467601776123,0.574630618095398,285.3821105957031,284.95001220703125,303.9519958496094,297.3955993652344,300.5177001953125,297.28143310546875,283.3843078613281,1.0,0.3978028297424316,1.0,1.0,0.6722782254219055,1.0,-2.037793159484864,0.9855538010597228,1.0522392988204956,0.5175590515136719,1.0,1.0,0.0,82.56595611572266,97.0,60387.6328125,0.0,766.9287109375,1.0,278.1499938964844,281.7600402832031,300.4034423828125,304.32373046875,293.1499938964844,293.1499938964844,278.1499938964844,35996.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803259491920471,1.0,0.0,0.0,3.996276378631592,3.996303796768189,1.065624701368506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.3642578125,0.0,1953.594970703125,1895.4371337890625,0.0,2293.067138671875,0.9831575751304626,1.0,0.0,3.0,1.0,0.0
17673180,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4155578613281,0.865241527557373,0.321037620306015,0.2900466322898865,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.41571044921875,0.9337990283966064,0.3990157842636108,0.3783637881278991,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4153747558594,0.8175371885299683,0.2685994207859039,0.1887641996145248,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4154357910156,0.8351219296455383,0.2875530123710632,0.2736230492591858,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4142761230469,0.6389211416244507,0.1270860433578491,0.5805193781852722,285.4154968261719,284.95001220703125,303.9884338378906,297.42315673828125,300.5347595214844,297.28271484375,283.41754150390625,1.0,0.4029591083526611,1.0,1.0,0.6735735535621643,1.0,-2.0541341304779053,0.9930505752563475,1.0610835552215576,0.5213156938552856,1.0,1.0,0.0,86.21710205078125,100.0,60805.1640625,0.0,793.66259765625,1.0,278.1499938964844,281.7850341796875,300.4291687011719,304.3760986328125,293.1499938964844,293.1499938964844,278.1499938964844,35997.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813854217529297,1.0,0.0,0.0,3.996342182159424,3.9963698387146,1.0656599442881998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.970703125,0.0,1953.6917724609373,1895.4371337890625,0.0,2302.587890625,0.9831732511520386,1.0,0.0,3.0,1.0,0.0
17673240,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4155578613281,0.865241527557373,0.321037620306015,0.2900466322898865,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.41571044921875,0.9337990283966064,0.3990157842636108,0.3783637881278991,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4153747558594,0.8175371885299683,0.2685994207859039,0.1887641996145248,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4154357910156,0.8351219296455383,0.2875530123710632,0.2736230492591858,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4142761230469,0.6389211416244507,0.1270860433578491,0.5805193781852722,285.4154968261719,284.95001220703125,303.9884338378906,297.42315673828125,300.5347595214844,297.28271484375,283.41754150390625,1.0,0.4029591083526611,1.0,1.0,0.6735735535621643,1.0,-2.0541341304779053,0.9930505752563475,1.0610835552215576,0.5213156938552856,1.0,1.0,0.0,86.21710205078125,100.0,60805.1640625,0.0,793.66259765625,1.0,278.1499938964844,281.7850341796875,300.4291687011719,304.3760986328125,293.1499938964844,293.1499938964844,278.1499938964844,35997.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813854217529297,1.0,0.0,0.0,3.996342182159424,3.9963698387146,1.0656599442881998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.970703125,0.0,1953.6917724609373,1895.4371337890625,0.0,2302.587890625,0.9831732511520386,1.0,0.0,3.0,1.0,0.0
17673300,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4316711425781,0.8618919253349304,0.3214772641658783,0.2905019223690033,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.43182373046875,0.9302491545677184,0.40033820271492,0.3796741962432861,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4315185546875,0.8154996037483215,0.2699950039386749,0.1897845268249511,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4315795898437,0.8326305747032166,0.2885514199733734,0.2746308743953705,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.430419921875,0.6371800303459167,0.1276119351387024,0.5832391977310181,285.431640625,284.95001220703125,304.0068664550781,297.43798828125,300.5433654785156,297.28326416015625,283.4336242675781,1.0,0.4054388403892517,1.0,1.0,0.6742212176322937,1.0,-2.061955451965332,0.9966248869895936,1.0653305053710938,0.5230917930603027,1.0,1.0,0.0,87.99758911132812,100.0,61007.890625,0.0,806.7128295898438,1.0,278.1499938964844,281.7971496582031,300.4432983398437,304.4031677246094,293.1499938964844,293.1499938964844,278.1499938964844,35998.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818227410316467,1.0,0.0,0.0,3.9963653087615967,3.996392726898194,1.0656722224666737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.2998046875,0.0,1953.7255859375,1895.4371337890625,0.0,2306.521240234375,0.983178734779358,1.0,0.0,3.0,1.0,0.0
17673360,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.8587206602096558,0.32191202044487,0.2909511029720306,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4477233886719,0.9268810749053956,0.4016516208648681,0.3809742927551269,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4474182128906,0.8135717511177063,0.2713848948478699,0.1907994896173477,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4474792480469,0.8302775025367737,0.2895419299602508,0.2756293416023254,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.44635009765625,0.6355154514312744,0.1281157433986663,0.5858452916145325,285.447509765625,284.95001220703125,304.0254821777344,297.4534912109375,300.552001953125,297.2837829589844,283.449462890625,1.0,0.4078642427921295,1.0,1.0,0.6748645901679993,1.0,-2.0696041584014893,1.000115990638733,1.0694881677627563,0.5248194932937622,1.0,1.0,0.0,89.75114440917969,103.0,61208.265625,0.0,819.60595703125,1.0,278.1499938964844,281.80914306640625,300.4582214355469,304.4307861328125,293.1499938964844,293.1499938964844,278.1499938964844,35998.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822123169898987,1.0,0.0,0.0,3.996383666992188,3.9964113235473633,1.0656819995347178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.5390625,0.0,1953.7525634765625,1895.4371337890625,0.0,2310.02587890625,0.9831830859184264,1.0,0.0,3.0,1.0,0.0
17673420,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4788513183594,0.8528509736061096,0.3227720260620117,0.2918367385864258,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.47900390625,0.9206620454788208,0.4042575657367706,0.3835502564907074,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.47869873046875,0.8100002408027649,0.2741538882255554,0.1928183287382125,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.478759765625,0.825927734375,0.2915053069591522,0.277604877948761,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4776611328125,0.632394015789032,0.1290705949068069,0.5907860994338989,285.47882080078125,284.95001220703125,304.06304931640625,297.486328125,300.5694580078125,297.28485107421875,283.480712890625,1.0,0.4125767052173614,1.0,1.0,0.6761513352394104,1.0,-2.0844919681549072,1.006895661354065,1.0775963068008425,0.5281545519828796,1.0,1.0,0.0,93.1886749267578,106.0,61605.015625,0.0,845.0382690429688,1.0,278.1499938964844,281.8328857421875,300.4900817871094,304.4878845214844,293.1499938964844,293.1499938964844,278.1499938964844,35999.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828766107559204,1.0,0.0,0.0,3.996410608291626,3.996438026428223,1.065696324076271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.1728515625,0.0,1953.7918701171875,1895.4371337890625,0.0,2316.005615234375,0.9831894636154176,1.0,0.0,3.0,1.0,0.0
17673480,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4788513183594,0.8528509736061096,0.3227720260620117,0.2918367385864258,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.47900390625,0.9206620454788208,0.4042575657367706,0.3835502564907074,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.47869873046875,0.8100002408027649,0.2741538882255554,0.1928183287382125,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.478759765625,0.825927734375,0.2915053069591522,0.277604877948761,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4776611328125,0.632394015789032,0.1290705949068069,0.5907860994338989,285.47882080078125,284.95001220703125,304.06304931640625,297.486328125,300.5694580078125,297.28485107421875,283.480712890625,1.0,0.4125767052173614,1.0,1.0,0.6761513352394104,1.0,-2.0844919681549072,1.006895661354065,1.0775963068008425,0.5281545519828796,1.0,1.0,0.0,93.1886749267578,106.0,61605.015625,0.0,845.0382690429688,1.0,278.1499938964844,281.8328857421875,300.4900817871094,304.4878845214844,293.1499938964844,293.1499938964844,278.1499938964844,35999.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828766107559204,1.0,0.0,0.0,3.996410608291626,3.996438026428223,1.065696324076271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.1728515625,0.0,1953.7918701171875,1895.4371337890625,0.0,2316.005615234375,0.9831894636154176,1.0,0.0,3.0,1.0,0.0
17673540,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.509765625,0.8475351929664612,0.3236248195171356,0.2927113175392151,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5099182128906,0.9151002168655396,0.4068403840065002,0.3860994875431061,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5096435546875,0.8067588210105896,0.276915043592453,0.1948277205228805,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5096740722656,0.8219819664955139,0.2934504449367523,0.2795581519603729,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.50860595703125,0.6295177340507507,0.1299680322408676,0.5954318046569824,285.5097351074219,284.95001220703125,304.1011047363281,297.5213928222656,300.58721923828125,297.2860107421875,283.5115966796875,1.0,0.4171288311481476,1.0,1.0,0.6774380207061768,1.0,-2.098940372467041,1.013458251953125,1.085482120513916,0.5313622355461121,1.0,1.0,0.0,96.54240417480467,94.0,61999.81640625,0.0,870.1019897460938,1.0,278.1499938964844,281.8564758300781,300.5244445800781,304.54742431640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834287881851196,1.0,0.0,0.0,3.996427536010742,3.996455192565918,1.0657054190232884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.4921875,0.0,1953.81689453125,1895.4371337890625,0.0,2320.979248046875,0.9831935167312622,1.0,0.0,3.0,1.0,0.0
17673600,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.509765625,0.8475351929664612,0.3236248195171356,0.2927113175392151,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5099182128906,0.9151002168655396,0.4068403840065002,0.3860994875431061,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5096435546875,0.8067588210105896,0.276915043592453,0.1948277205228805,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5096740722656,0.8219819664955139,0.2934504449367523,0.2795581519603729,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.50860595703125,0.6295177340507507,0.1299680322408676,0.5954318046569824,285.5097351074219,284.95001220703125,304.1011047363281,297.5213928222656,300.58721923828125,297.2860107421875,283.5115966796875,1.0,0.4171288311481476,1.0,1.0,0.6774380207061768,1.0,-2.098940372467041,1.013458251953125,1.085482120513916,0.5313622355461121,1.0,1.0,0.0,96.54240417480467,94.0,61999.81640625,0.0,870.1019897460938,1.0,278.1499938964844,281.8564758300781,300.5244445800781,304.54742431640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834287881851196,1.0,0.0,0.0,3.996427536010742,3.996455192565918,1.0657054190232884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.4921875,0.0,1953.81689453125,1895.4371337890625,0.0,2320.979248046875,0.9831935167312622,1.0,0.0,3.0,1.0,0.0
