time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5379333496094,0.8530024886131287,0.3244952261447906,0.29339399933815,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5380554199219,0.9234797954559326,0.4094222486019134,0.3884319067001343,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5378112792969,0.813980221748352,0.2796913385391235,0.1966865062713623,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5378723144531,0.828096866607666,0.2953998744487762,0.2812987267971039,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5369567871094,0.6341809034347534,0.1308511942625045,0.5989698171615601,285.53790283203125,284.95001220703125,304.1395568847656,297.55841064453125,300.6050720214844,297.2874755859375,283.5394897460937,1.0,0.4165258705615997,1.0,1.0,0.6787657737731934,1.0,-2.1111321449279785,1.0188571214675903,1.0922750234603882,0.533937394618988,1.0,1.0,0.0,94.5146026611328,82.0,62354.10546875,0.0,874.0294799804688,1.0,278.1499938964844,281.8778686523437,300.5604858398437,304.6070556640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838361263275146,1.0,0.0,0.0,3.996439695358277,3.996467113494873,1.0657118991730383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.1572265625,0.0,1953.834716796875,1895.4371337890625,0.0,2324.64990234375,0.9831964373588562,1.0,0.0,3.0,1.0,0.0
17673720,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5379333496094,0.8530024886131287,0.3244952261447906,0.29339399933815,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5380554199219,0.9234797954559326,0.4094222486019134,0.3884319067001343,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5378112792969,0.813980221748352,0.2796913385391235,0.1966865062713623,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5378723144531,0.828096866607666,0.2953998744487762,0.2812987267971039,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5369567871094,0.6341809034347534,0.1308511942625045,0.5989698171615601,285.53790283203125,284.95001220703125,304.1395568847656,297.55841064453125,300.6050720214844,297.2874755859375,283.5394897460937,1.0,0.4165258705615997,1.0,1.0,0.6787657737731934,1.0,-2.1111321449279785,1.0188571214675903,1.0922750234603882,0.533937394618988,1.0,1.0,0.0,94.5146026611328,82.0,62354.10546875,0.0,874.0294799804688,1.0,278.1499938964844,281.8778686523437,300.5604858398437,304.6070556640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838361263275146,1.0,0.0,0.0,3.996439695358277,3.996467113494873,1.0657118991730383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.1572265625,0.0,1953.834716796875,1895.4371337890625,0.0,2324.64990234375,0.9831964373588562,1.0,0.0,3.0,1.0,0.0
17673780,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5635986328125,0.8674691915512085,0.3254128694534302,0.2939733564853668,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.563720703125,0.9432199001312256,0.4120199382305145,0.3906261324882507,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5635070800781,0.8289378881454468,0.2825163006782532,0.1984646469354629,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.56353759765625,0.842409610748291,0.2973760962486267,0.2829110026359558,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.56268310546875,0.6451918482780457,0.1317503154277801,0.601828396320343,285.5635681152344,284.95001220703125,304.1783142089844,297.5970764160156,300.6232604980469,297.2893981933594,283.5650939941406,1.0,0.4128748178482055,1.0,1.0,0.6800934672355652,1.0,-2.121969223022461,1.0235780477523804,1.098391056060791,0.5361262559890747,1.0,1.0,0.0,88.6760025024414,70.0,62686.015625,0.0,862.9514770507812,1.0,278.1499938964844,281.8977355957031,300.5983581542969,304.6666564941406,293.1499938964844,293.1499938964844,278.1499938964844,35999.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784072756767273,1.0,0.0,0.0,3.9964468479156494,3.996474266052246,1.0657156508386834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.8994140625,0.0,1953.8450927734373,1895.4371337890625,0.0,2326.783203125,0.98319810628891,1.0,0.0,3.0,1.0,0.0
17673840,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5635986328125,0.8674691915512085,0.3254128694534302,0.2939733564853668,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.563720703125,0.9432199001312256,0.4120199382305145,0.3906261324882507,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5635070800781,0.8289378881454468,0.2825163006782532,0.1984646469354629,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.56353759765625,0.842409610748291,0.2973760962486267,0.2829110026359558,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.56268310546875,0.6451918482780457,0.1317503154277801,0.601828396320343,285.5635681152344,284.95001220703125,304.1783142089844,297.5970764160156,300.6232604980469,297.2893981933594,283.5650939941406,1.0,0.4128748178482055,1.0,1.0,0.6800934672355652,1.0,-2.121969223022461,1.0235780477523804,1.098391056060791,0.5361262559890747,1.0,1.0,0.0,88.6760025024414,70.0,62686.015625,0.0,862.9514770507812,1.0,278.1499938964844,281.8977355957031,300.5983581542969,304.6666564941406,293.1499938964844,293.1499938964844,278.1499938964844,35999.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784072756767273,1.0,0.0,0.0,3.9964468479156494,3.996474266052246,1.0657156508386834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.8994140625,0.0,1953.8450927734373,1895.4371337890625,0.0,2326.783203125,0.98319810628891,1.0,0.0,3.0,1.0,0.0
17673900,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5761413574219,0.8779266476631165,0.3258899450302124,0.2942452728748321,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5762939453125,0.956296443939209,0.4133265018463135,0.3916941583156585,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5760498046875,0.8390995264053345,0.2839498817920685,0.1993414312601089,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5760803222656,0.8525561094284058,0.2983755469322204,0.2836917042732239,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5752258300781,0.6530876755714417,0.1322109848260879,0.603132426738739,285.5761413574219,284.95001220703125,304.1977844238281,297.6169738769531,300.6324768066406,297.29052734375,283.5776062011719,1.0,0.4102702140808105,1.0,1.0,0.6807573437690735,1.0,-2.127136468887329,1.0258132219314575,1.1013232469558716,0.537152886390686,1.0,1.0,0.0,84.83799743652344,70.0,62849.921875,0.0,853.8040161132812,1.0,278.1499938964844,281.9075622558594,300.6179504394531,304.6968688964844,293.1499938964844,293.1499938964844,278.1499938964844,35999.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841426134109497,1.0,0.0,0.0,3.99644923210144,3.996476650238037,1.0657169013938983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.7197265625,0.0,1953.8485107421875,1895.4371337890625,0.0,2327.4130859375,0.9831986427307128,1.0,0.0,3.0,1.0,0.0
17673960,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.58868408203125,0.890617847442627,0.3263776004314422,0.2945117652416229,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5888061523437,0.9706772565841676,0.4146378636360168,0.3927507996559143,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5885925292969,0.8513519167900085,0.2853964269161224,0.2002155035734176,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.588623046875,0.8649208545684814,0.2993815839290619,0.2844628691673279,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5877685546875,0.6627638936042786,0.1326789557933807,0.6043933629989624,285.5886535644531,284.95001220703125,304.2173156738281,297.6371765136719,300.64190673828125,297.2917175292969,283.59014892578125,1.0,0.4073184728622436,1.0,1.0,0.6813164949417114,1.0,-2.132215738296509,1.0280609130859375,1.1041548252105713,0.5382128953933716,1.0,1.0,0.0,80.5969009399414,58.0,63014.82421875,0.0,843.0645141601562,1.0,278.1499938964844,281.9173889160156,300.63787841796875,304.7274780273437,293.1499938964844,293.1499938964844,278.1499938964844,35999.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841916084289551,1.0,0.0,0.0,3.996450901031494,3.99647855758667,1.0657179245754378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.841796875,0.0,1953.8511962890625,1895.4371337890625,0.0,2327.85498046875,0.9831991195678712,1.0,0.0,3.0,1.0,0.0
17674020,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6127624511719,0.9251616597175598,0.3273773789405823,0.2950407266616821,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6128845214844,0.9990000128746032,0.4173387289047241,0.3938097059726715,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6127014160156,0.8837130665779114,0.2883243858814239,0.2019668072462082,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6127319335937,0.8974078893661499,0.3014079332351684,0.2859905958175659,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6119384765625,0.6883028745651245,0.1336328536272049,0.6068598031997681,285.6127624511719,284.95001220703125,304.2565002441406,297.6783752441406,300.6610412597656,297.2945556640625,283.6140441894531,1.0,0.4005822241306305,1.0,1.0,0.6824347972869873,1.0,-2.1412689685821533,1.0320017337799072,1.1092671155929563,0.5400596261024475,1.0,1.0,0.0,71.32112884521484,46.0,63327.6328125,0.0,817.4326171875,1.0,278.1499938964844,281.936279296875,300.6786499023437,304.7891845703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842392325401306,1.0,0.0,0.0,3.996453523635864,3.99648118019104,1.0657192888174905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.4775390625,0.0,1953.85498046875,1895.4371337890625,0.0,2328.2841796875,0.9831997156143188,1.0,0.0,3.0,1.0,0.0
17674080,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6127624511719,0.9251616597175598,0.3273773789405823,0.2950407266616821,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6128845214844,0.9990000128746032,0.4173387289047241,0.3938097059726715,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6127014160156,0.8837130665779114,0.2883243858814239,0.2019668072462082,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6127319335937,0.8974078893661499,0.3014079332351684,0.2859905958175659,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6119384765625,0.6883028745651245,0.1336328536272049,0.6068598031997681,285.6127624511719,284.95001220703125,304.2565002441406,297.6783752441406,300.6610412597656,297.2945556640625,283.6140441894531,1.0,0.4005822241306305,1.0,1.0,0.6824347972869873,1.0,-2.1412689685821533,1.0320017337799072,1.1092671155929563,0.5400596261024475,1.0,1.0,0.0,71.32112884521484,46.0,63327.6328125,0.0,817.4326171875,1.0,278.1499938964844,281.936279296875,300.6786499023437,304.7891845703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842392325401306,1.0,0.0,0.0,3.996453523635864,3.99648118019104,1.0657192888174905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.4775390625,0.0,1953.85498046875,1895.4371337890625,0.0,2328.2841796875,0.9831997156143188,1.0,0.0,3.0,1.0,0.0
17674140,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.58526611328125,0.9532069563865662,0.3281418979167938,0.2955802679061889,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5851135253906,0.9990000128746032,0.4235362708568573,0.3652136325836181,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5854187011719,0.9103098511695862,0.2910871207714081,0.2037597149610519,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5853576660156,0.9248679876327516,0.3032491207122803,0.2875548303127289,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5868835449219,0.7084080576896667,0.1344745457172393,0.6096958518028259,285.5853271484375,284.95001220703125,304.2958068847656,297.72039794921875,300.68682861328125,297.3154296875,283.58251953125,1.0,0.3912451267242431,1.0,1.0,0.6835530996322632,1.0,-2.114794969558716,1.017935276031494,1.096859574317932,0.5323999524116516,1.0,1.0,0.0,64.72071838378906,49.0,62842.41796875,0.0,770.0782470703125,1.0,278.1499938964844,281.9106140136719,300.7149963378906,304.8139953613281,293.1499938964844,293.1499938964844,278.1499938964844,35999.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832444310188293,1.0,0.0,0.0,3.996455192565918,3.9964828491210938,1.0657201983121922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.1748046875,0.0,1953.857421875,1895.4371337890625,0.0,2319.318359375,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
17674200,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.58526611328125,0.9532069563865662,0.3281418979167938,0.2955802679061889,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5851135253906,0.9990000128746032,0.4235362708568573,0.3652136325836181,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5854187011719,0.9103098511695862,0.2910871207714081,0.2037597149610519,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5853576660156,0.9248679876327516,0.3032491207122803,0.2875548303127289,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5868835449219,0.7084080576896667,0.1344745457172393,0.6096958518028259,285.5853271484375,284.95001220703125,304.2958068847656,297.72039794921875,300.68682861328125,297.3154296875,283.58251953125,1.0,0.3912451267242431,1.0,1.0,0.6835530996322632,1.0,-2.114794969558716,1.017935276031494,1.096859574317932,0.5323999524116516,1.0,1.0,0.0,64.72071838378906,49.0,62842.41796875,0.0,770.0782470703125,1.0,278.1499938964844,281.9106140136719,300.7149963378906,304.8139953613281,293.1499938964844,293.1499938964844,278.1499938964844,35999.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832444310188293,1.0,0.0,0.0,3.996455192565918,3.9964828491210938,1.0657201983121922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.1748046875,0.0,1953.857421875,1895.4371337890625,0.0,2319.318359375,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
17674260,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5577087402344,0.9720576405525208,0.3286963403224945,0.2959669530391693,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.55767822265625,0.9990000128746032,0.4331150352954864,0.3453521430492401,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5577392578125,0.9331627488136292,0.2937184572219848,0.205495610833168,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5577392578125,0.9468175172805786,0.3049159049987793,0.2890089750289917,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5581970214844,0.7226020693778992,0.1352828741073608,0.6126182675361633,285.5577087402344,284.95001220703125,304.33514404296875,297.7629699707031,300.7276916503906,297.3626708984375,283.55694580078125,1.0,0.385838896036148,1.0,1.0,0.6843733787536621,1.0,-2.098734140396118,1.0093916654586792,1.0893423557281494,0.5274205207824707,1.0,1.0,0.0,60.51758193969727,67.0,62525.45703125,0.0,741.1316528320312,1.0,278.1499938964844,281.88995361328125,300.7507019042969,304.8226013183594,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806458473205566,1.0,0.0,0.0,3.9964561462402335,3.99648380279541,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.0126953125,0.0,1953.8590087890625,1895.4371337890625,0.0,2295.940673828125,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17674320,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5577087402344,0.9720576405525208,0.3286963403224945,0.2959669530391693,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.55767822265625,0.9990000128746032,0.4331150352954864,0.3453521430492401,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5577392578125,0.9331627488136292,0.2937184572219848,0.205495610833168,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5577392578125,0.9468175172805786,0.3049159049987793,0.2890089750289917,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5581970214844,0.7226020693778992,0.1352828741073608,0.6126182675361633,285.5577087402344,284.95001220703125,304.33514404296875,297.7629699707031,300.7276916503906,297.3626708984375,283.55694580078125,1.0,0.385838896036148,1.0,1.0,0.6843733787536621,1.0,-2.098734140396118,1.0093916654586792,1.0893423557281494,0.5274205207824707,1.0,1.0,0.0,60.51758193969727,67.0,62525.45703125,0.0,741.1316528320312,1.0,278.1499938964844,281.88995361328125,300.7507019042969,304.8226013183594,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806458473205566,1.0,0.0,0.0,3.9964561462402335,3.99648380279541,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.0126953125,0.0,1953.8590087890625,1895.4371337890625,0.0,2295.940673828125,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17674380,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5795288085937,0.9701979756355286,0.3293620944023132,0.2965334057807922,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.57965087890625,0.9990000128746032,0.4415759742259979,0.3480753898620605,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.57940673828125,0.9336254596710204,0.2964518964290619,0.2073808163404464,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5794372558594,0.9459903240203856,0.306621789932251,0.2906085550785064,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5778503417969,0.7222766280174255,0.1361661255359649,0.6165590286254883,285.5794677734375,284.95001220703125,304.3744201660156,297.8058166503906,300.766357421875,297.4014892578125,283.58251953125,1.0,0.3889465630054474,1.0,1.0,0.685193657875061,1.0,-2.1115756034851074,1.0154790878295898,1.0960966348648071,0.5302630066871643,1.0,1.0,0.0,61.35313034057617,85.0,62919.28125,0.0,755.1734619140625,1.0,278.1499938964844,281.9103698730469,300.7968139648437,304.8750915527344,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778691828250885,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.453125,0.0,1953.85986328125,1895.4371337890625,0.0,2278.40283203125,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17674440,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5795288085937,0.9701979756355286,0.3293620944023132,0.2965334057807922,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.57965087890625,0.9990000128746032,0.4415759742259979,0.3480753898620605,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.57940673828125,0.9336254596710204,0.2964518964290619,0.2073808163404464,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5794372558594,0.9459903240203856,0.306621789932251,0.2906085550785064,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5778503417969,0.7222766280174255,0.1361661255359649,0.6165590286254883,285.5794677734375,284.95001220703125,304.3744201660156,297.8058166503906,300.766357421875,297.4014892578125,283.58251953125,1.0,0.3889465630054474,1.0,1.0,0.685193657875061,1.0,-2.1115756034851074,1.0154790878295898,1.0960966348648071,0.5302630066871643,1.0,1.0,0.0,61.35313034057617,85.0,62919.28125,0.0,755.1734619140625,1.0,278.1499938964844,281.9103698730469,300.7968139648437,304.8750915527344,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778691828250885,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.453125,0.0,1953.85986328125,1895.4371337890625,0.0,2278.40283203125,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17674500,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6102600097656,0.9627534747123718,0.3298096060752868,0.2969574332237243,297.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6104736328125,0.9990000128746032,0.4442225992679596,0.3567071557044983,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6100769042969,0.9265682697296144,0.2979117631912231,0.2084204256534576,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6101379394531,0.9383419156074524,0.3075481653213501,0.2915185987949371,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.60791015625,0.717581033706665,0.1366374939680099,0.6189380288124084,285.6101989746094,284.95001220703125,304.39404296875,297.8272399902344,300.7796630859375,297.407958984375,283.61431884765625,1.0,0.3930532038211822,1.0,1.0,0.6856037974357605,1.0,-2.127636432647705,1.0233803987503052,1.1042559146881104,0.534364640712738,1.0,1.0,0.0,63.4051513671875,85.0,63354.44921875,0.0,776.5975952148438,1.0,278.1499938964844,281.9354858398437,300.8235168457031,304.9233703613281,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786320447921753,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10373.103515625,0.0,1953.860107421875,1895.4371337890625,0.0,2277.866943359375,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17674560,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6500244140625,0.9517212510108948,0.3303357362747192,0.2974827885627746,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6503295898437,0.9990000128746032,0.4456316530704498,0.3691417276859283,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6498107910156,0.9162376523017884,0.2994371652603149,0.2095289826393127,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6498718261719,0.927177369594574,0.3085343837738037,0.2925139665603637,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6471252441406,0.7104935646057129,0.1371157616376876,0.6215162873268127,285.64996337890625,284.95001220703125,304.41363525390625,297.8486328125,300.78839111328125,297.405029296875,283.6549987792969,1.0,0.3985871374607086,1.0,1.0,0.6860830187797546,1.0,-2.1488289833068848,1.0338366031646729,1.114992380142212,0.5398424863815308,1.0,1.0,0.0,66.38673400878906,103.0,63903.640625,0.0,806.3215942382812,1.0,278.1499938964844,281.96759033203125,300.8506774902344,304.9813537597656,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792205214500427,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10461.212890625,0.0,1953.8603515625,1895.4371337890625,0.0,2283.14453125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17674620,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7489624023437,0.922424018383026,0.3315775394439697,0.2987875938415527,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.74957275390625,0.9990000128746032,0.4450476467609405,0.4023383259773254,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74871826171875,0.8921905755996704,0.3026492893695831,0.2119219899177551,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.748779296875,0.9004629850387573,0.3106682300567627,0.2947376072406769,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7452697753906,0.6913719177246094,0.1380608230829239,0.6270461678504944,285.7489318847656,284.95001220703125,304.45263671875,297.89117431640625,300.7945861816406,297.3758850097656,283.7552185058594,1.0,0.4128754436969757,1.0,1.0,0.6870414614677429,1.0,-2.2023913860321045,1.0603867769241333,1.1420044898986816,0.5538776516914368,1.0,1.0,0.0,74.70264434814453,106.0,65242.20703125,0.0,886.8436889648438,1.0,278.1499938964844,282.0465087890625,300.9032897949219,305.1148376464844,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818509340286255,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.7900390625,0.0,1953.8607177734373,1895.4371337890625,0.0,2306.7744140625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17674680,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7489624023437,0.922424018383026,0.3315775394439697,0.2987875938415527,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.74957275390625,0.9990000128746032,0.4450476467609405,0.4023383259773254,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74871826171875,0.8921905755996704,0.3026492893695831,0.2119219899177551,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.748779296875,0.9004629850387573,0.3106682300567627,0.2947376072406769,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7452697753906,0.6913719177246094,0.1380608230829239,0.6270461678504944,285.7489318847656,284.95001220703125,304.45263671875,297.89117431640625,300.7945861816406,297.3758850097656,283.7552185058594,1.0,0.4128754436969757,1.0,1.0,0.6870414614677429,1.0,-2.2023913860321045,1.0603867769241333,1.1420044898986816,0.5538776516914368,1.0,1.0,0.0,74.70264434814453,106.0,65242.20703125,0.0,886.8436889648438,1.0,278.1499938964844,282.0465087890625,300.9032897949219,305.1148376464844,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818509340286255,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.7900390625,0.0,1953.8607177734373,1895.4371337890625,0.0,2306.7744140625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17674740,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.83258056640625,0.8978761434555054,0.3328894972801208,0.3002401292324066,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8328857421875,0.9911314249038696,0.4421688914299011,0.4198450744152069,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8324584960937,0.8721025586128235,0.3059279918670654,0.2144175171852111,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8324890136719,0.8789686560630798,0.3128834068775177,0.2971098124980926,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8306579589844,0.6743587255477905,0.1389071494340896,0.6323758959770203,285.83258056640625,284.95001220703125,304.4914245605469,297.93310546875,300.79315185546875,297.3350830078125,283.835205078125,1.0,0.4240057170391083,1.0,1.0,0.6879999041557312,1.0,-2.2384045124053955,1.0779601335525513,1.1604443788528442,0.5635745525360107,1.0,1.0,0.0,83.09602355957031,109.0,66239.484375,0.0,953.2984619140624,1.0,278.1499938964844,282.10943603515625,300.94952392578125,305.24072265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853464484214783,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10854.90234375,0.0,1953.86083984375,1895.4371337890625,0.0,2338.273193359375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17674800,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.83258056640625,0.8978761434555054,0.3328894972801208,0.3002401292324066,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8328857421875,0.9911314249038696,0.4421688914299011,0.4198450744152069,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8324584960937,0.8721025586128235,0.3059279918670654,0.2144175171852111,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8324890136719,0.8789686560630798,0.3128834068775177,0.2971098124980926,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8306579589844,0.6743587255477905,0.1389071494340896,0.6323758959770203,285.83258056640625,284.95001220703125,304.4914245605469,297.93310546875,300.79315185546875,297.3350830078125,283.835205078125,1.0,0.4240057170391083,1.0,1.0,0.6879999041557312,1.0,-2.2384045124053955,1.0779601335525513,1.1604443788528442,0.5635745525360107,1.0,1.0,0.0,83.09602355957031,109.0,66239.484375,0.0,953.2984619140624,1.0,278.1499938964844,282.10943603515625,300.94952392578125,305.24072265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853464484214783,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10854.90234375,0.0,1953.86083984375,1895.4371337890625,0.0,2338.273193359375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17674860,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8624572753906,0.8763360977172852,0.3339194655418396,0.3015342652797699,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8626403808594,0.96894770860672,0.4420514106750488,0.4193216860294342,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8623962402344,0.8537877798080444,0.3090153336524963,0.2168379724025726,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8623962402344,0.8592773675918579,0.3149140775203705,0.2993926107883453,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8614807128906,0.658638060092926,0.1395891159772873,0.6371276378631592,285.8624572753906,284.95001220703125,304.5298767089844,297.97418212890625,300.79998779296875,297.3183898925781,283.8641052246094,1.0,0.4321785569190979,1.0,1.0,0.690386176109314,1.0,-2.2497754096984863,1.0824096202850342,1.167365789413452,0.5653949975967407,1.0,1.0,0.0,91.64960479736328,112.0,66631.1015625,0.0,997.8452758789062,1.0,278.1499938964844,282.1333923339844,300.9843139648437,305.312255859375,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873562574386597,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.421875,0.0,1953.8609619140625,1895.4371337890625,0.0,2356.432373046875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17674920,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8624572753906,0.8763360977172852,0.3339194655418396,0.3015342652797699,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8626403808594,0.96894770860672,0.4420514106750488,0.4193216860294342,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8623962402344,0.8537877798080444,0.3090153336524963,0.2168379724025726,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8623962402344,0.8592773675918579,0.3149140775203705,0.2993926107883453,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8614807128906,0.658638060092926,0.1395891159772873,0.6371276378631592,285.8624572753906,284.95001220703125,304.5298767089844,297.97418212890625,300.79998779296875,297.3183898925781,283.8641052246094,1.0,0.4321785569190979,1.0,1.0,0.690386176109314,1.0,-2.2497754096984863,1.0824096202850342,1.167365789413452,0.5653949975967407,1.0,1.0,0.0,91.64960479736328,112.0,66631.1015625,0.0,997.8452758789062,1.0,278.1499938964844,282.1333923339844,300.9843139648437,305.312255859375,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873562574386597,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.421875,0.0,1953.8609619140625,1895.4371337890625,0.0,2356.432373046875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17674980,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8923645019531,0.863052248954773,0.3348197937011719,0.3025859296321869,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8925476074219,0.9536799788475036,0.4434644877910614,0.4206078946590423,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8923034667969,0.8432867527008057,0.3120339810848236,0.2191207557916641,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.892333984375,0.8475959300994873,0.3168241679668426,0.3014541268348694,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.891357421875,0.6492390036582947,0.1402184814214706,0.6411281824111938,285.8923645019531,284.95001220703125,304.5679626464844,298.0140991210937,300.8126525878906,297.3133239746094,283.89404296875,1.0,0.4387884140014648,1.0,1.0,0.6927724480628967,1.0,-2.2626070976257324,1.0875860452651978,1.175021052360535,0.5676183104515076,1.0,1.0,0.0,98.08171844482422,115.0,67032.875,0.0,1035.7833251953125,1.0,278.1499938964844,282.1574401855469,301.0188903808594,305.3733215332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881724834442139,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11000.6689453125,0.0,1953.861083984375,1895.4371337890625,0.0,2363.81689453125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17675040,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8923645019531,0.863052248954773,0.3348197937011719,0.3025859296321869,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8925476074219,0.9536799788475036,0.4434644877910614,0.4206078946590423,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8923034667969,0.8432867527008057,0.3120339810848236,0.2191207557916641,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.892333984375,0.8475959300994873,0.3168241679668426,0.3014541268348694,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.891357421875,0.6492390036582947,0.1402184814214706,0.6411281824111938,285.8923645019531,284.95001220703125,304.5679626464844,298.0140991210937,300.8126525878906,297.3133239746094,283.89404296875,1.0,0.4387884140014648,1.0,1.0,0.6927724480628967,1.0,-2.2626070976257324,1.0875860452651978,1.175021052360535,0.5676183104515076,1.0,1.0,0.0,98.08171844482422,115.0,67032.875,0.0,1035.7833251953125,1.0,278.1499938964844,282.1574401855469,301.0188903808594,305.3733215332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881724834442139,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11000.6689453125,0.0,1953.861083984375,1895.4371337890625,0.0,2363.81689453125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17675100,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9073181152344,0.8582174777984619,0.3352559208869934,0.3030700981616974,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075012207031,0.9479547142982484,0.444417268037796,0.4215451776981354,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9072570800781,0.839691162109375,0.3135460913181305,0.2202425599098205,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9072570800781,0.843446671962738,0.3177520930767059,0.3024309277534485,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90631103515625,0.645885169506073,0.1405255049467086,0.6429729461669922,285.9073181152344,284.95001220703125,304.5868225097656,298.0335388183594,300.8197937011719,297.3125305175781,283.9089660644531,1.0,0.4416396915912628,1.0,1.0,0.6939655542373657,1.0,-2.269052267074585,1.0901952981948853,1.1788570880889893,0.5687448978424072,1.0,1.0,0.0,100.7323989868164,115.0,67230.828125,0.0,1052.7509765625,1.0,278.1499938964844,282.1692810058594,301.0370788574219,305.40447998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884110808372498,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.283203125,0.0,1953.861083984375,1895.4371337890625,0.0,2365.97705078125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17675160,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9223327636719,0.8540148735046387,0.3356905281543731,0.3035444915294647,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9225158691406,0.942901849746704,0.4454233944416046,0.4225430786609649,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9222717285156,0.8366595506668091,0.315064400434494,0.2213621735572815,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9223022460937,0.8398762345314026,0.3186726868152618,0.3033915758132934,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9213256835937,0.6429956555366516,0.1408311128616333,0.6447725892066956,285.9223327636719,284.95001220703125,304.6055603027344,298.0526123046875,300.8276672363281,297.3121032714844,283.92401123046875,1.0,0.4443301260471344,1.0,1.0,0.6947873830795288,1.0,-2.275480031967163,1.0929851531982422,1.182494878768921,0.5700546503067017,1.0,1.0,0.0,103.19235229492188,118.0,67430.28125,0.0,1069.052734375,1.0,278.1499938964844,282.1811828613281,301.055419921875,305.4358825683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886349558830261,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11074.255859375,0.0,1953.861083984375,1895.4371337890625,0.0,2368.003662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675220,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9522705078125,0.8472262024879456,0.3365578949451446,0.3044685125350952,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.95245361328125,0.9346966743469238,0.447547048330307,0.4246591329574585,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.95220947265625,0.8320502042770386,0.3181318640708923,0.2236044108867645,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9522399902344,0.8342071175575256,0.3204942345619201,0.3052683770656585,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512634277344,0.6383917331695557,0.1414393633604049,0.6482470631599426,285.9522705078125,284.95001220703125,304.64263916015625,298.08935546875,300.8437805175781,297.3121032714844,283.95391845703125,1.0,0.4492411911487579,1.0,1.0,0.6964309215545654,1.0,-2.288256883621216,1.0985559225082395,1.1897010803222656,0.5726805329322815,1.0,1.0,0.0,107.54460144042967,106.0,67824.5234375,0.0,1099.6143798828125,1.0,278.1499938964844,282.2048034667969,301.0915832519531,305.4984436035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789054811000824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11147.84375,0.0,1953.861083984375,1895.4371337890625,0.0,2371.805908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675280,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9522705078125,0.8472262024879456,0.3365578949451446,0.3044685125350952,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.95245361328125,0.9346966743469238,0.447547048330307,0.4246591329574585,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.95220947265625,0.8320502042770386,0.3181318640708923,0.2236044108867645,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9522399902344,0.8342071175575256,0.3204942345619201,0.3052683770656585,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512634277344,0.6383917331695557,0.1414393633604049,0.6482470631599426,285.9522705078125,284.95001220703125,304.64263916015625,298.08935546875,300.8437805175781,297.3121032714844,283.95391845703125,1.0,0.4492411911487579,1.0,1.0,0.6964309215545654,1.0,-2.288256883621216,1.0985559225082395,1.1897010803222656,0.5726805329322815,1.0,1.0,0.0,107.54460144042967,106.0,67824.5234375,0.0,1099.6143798828125,1.0,278.1499938964844,282.2048034667969,301.0915832519531,305.4984436035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789054811000824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11147.84375,0.0,1953.861083984375,1895.4371337890625,0.0,2371.805908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675340,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.97900390625,0.8514768481254578,0.3374425172805786,0.3051798641681671,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9791564941406,0.941123068332672,0.449731707572937,0.4266141057014465,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9789733886719,0.837934136390686,0.3212448954582214,0.2257010191679,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9789733886719,0.8390727043151855,0.322314590215683,0.306904673576355,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97821044921875,0.6418599486351013,0.1420627385377884,0.6506505012512207,285.9790344238281,284.95001220703125,304.6791076660156,298.1241149902344,300.8597412109375,297.3126220703125,283.9803771972656,1.0,0.4488945007324219,1.0,1.0,0.6980745196342468,1.0,-2.298828363418579,1.1030168533325195,1.1958116292953491,0.5747299790382385,1.0,1.0,0.0,105.93338775634766,94.0,68168.4453125,0.0,1104.73046875,1.0,278.1499938964844,282.2256164550781,301.126220703125,305.557861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894875407218933,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11214.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2375.7265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675400,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.97900390625,0.8514768481254578,0.3374425172805786,0.3051798641681671,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9791564941406,0.941123068332672,0.449731707572937,0.4266141057014465,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9789733886719,0.837934136390686,0.3212448954582214,0.2257010191679,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9789733886719,0.8390727043151855,0.322314590215683,0.306904673576355,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97821044921875,0.6418599486351013,0.1420627385377884,0.6506505012512207,285.9790344238281,284.95001220703125,304.6791076660156,298.1241149902344,300.8597412109375,297.3126220703125,283.9803771972656,1.0,0.4488945007324219,1.0,1.0,0.6980745196342468,1.0,-2.298828363418579,1.1030168533325195,1.1958116292953491,0.5747299790382385,1.0,1.0,0.0,105.93338775634766,94.0,68168.4453125,0.0,1104.73046875,1.0,278.1499938964844,282.2256164550781,301.126220703125,305.557861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894875407218933,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11214.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2375.7265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675460,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.002685546875,0.8643562197685242,0.3383601605892181,0.3057671785354614,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028381347656,0.9579940438270568,0.4519805908203125,0.428472638130188,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0026550292969,0.8521624803543091,0.3244610428810119,0.2277413755655288,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0026550292969,0.8522032499313354,0.3241471648216247,0.3083889782428741,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0019226074219,0.651755154132843,0.1427359879016876,0.6524813175201416,286.002685546875,284.95001220703125,304.7149353027344,298.15655517578125,300.8755798339844,297.3137512207031,284.00396728515625,1.0,0.445504754781723,1.0,1.0,0.6997435092926025,1.0,-2.308200120925904,1.1068722009658811,1.2013278007507324,0.5764279961585999,1.0,1.0,0.0,100.18670654296876,82.0,68478.0546875,0.0,1092.307861328125,1.0,278.1499938964844,282.24420166015625,301.15826416015625,305.6117553710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898167967796326,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11273.7890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2378.71044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
