time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.002685546875,0.8643562197685242,0.3383601605892181,0.3057671785354614,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028381347656,0.9579940438270568,0.4519805908203125,0.428472638130188,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0026550292969,0.8521624803543091,0.3244610428810119,0.2277413755655288,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0026550292969,0.8522032499313354,0.3241471648216247,0.3083889782428741,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0019226074219,0.651755154132843,0.1427359879016876,0.6524813175201416,286.002685546875,284.95001220703125,304.7149353027344,298.15655517578125,300.8755798339844,297.3137512207031,284.00396728515625,1.0,0.445504754781723,1.0,1.0,0.6997435092926025,1.0,-2.308200120925904,1.1068722009658811,1.2013278007507324,0.5764279961585999,1.0,1.0,0.0,100.18670654296876,82.0,68478.0546875,0.0,1092.307861328125,1.0,278.1499938964844,282.24420166015625,301.15826416015625,305.6117553710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898167967796326,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11273.7890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2378.71044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675580,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.025146484375,0.8849700689315796,0.3392906188964844,0.3062816262245178,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0252685546875,0.9808042645454408,0.4542943239212036,0.4302992224693298,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0251159667969,0.8742200136184692,0.3278213441371918,0.2298084497451782,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0251159667969,0.8729279637336731,0.3259775936603546,0.3097816407680511,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0244140625,0.667678952217102,0.1434610337018966,0.6541063189506531,286.025146484375,284.95001220703125,304.7499694824219,298.1864013671875,300.8913269042969,297.31549072265625,284.0263671875,1.0,0.4402846097946167,1.0,1.0,0.7014124393463135,1.0,-2.3171205520629883,1.110508918762207,1.2066115140914917,0.5780051350593567,1.0,1.0,0.0,92.08509063720705,70.0,68771.3828125,0.0,1069.9879150390625,1.0,278.1499938964844,282.26177978515625,301.1879577636719,305.6619567871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901163697242737,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11330.509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2381.4267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675640,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.025146484375,0.8849700689315796,0.3392906188964844,0.3062816262245178,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0252685546875,0.9808042645454408,0.4542943239212036,0.4302992224693298,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0251159667969,0.8742200136184692,0.3278213441371918,0.2298084497451782,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0251159667969,0.8729279637336731,0.3259775936603546,0.3097816407680511,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0244140625,0.667678952217102,0.1434610337018966,0.6541063189506531,286.025146484375,284.95001220703125,304.7499694824219,298.1864013671875,300.8913269042969,297.31549072265625,284.0263671875,1.0,0.4402846097946167,1.0,1.0,0.7014124393463135,1.0,-2.3171205520629883,1.110508918762207,1.2066115140914917,0.5780051350593567,1.0,1.0,0.0,92.08509063720705,70.0,68771.3828125,0.0,1069.9879150390625,1.0,278.1499938964844,282.26177978515625,301.1879577636719,305.6619567871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901163697242737,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11330.509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2381.4267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675700,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.8983078598976135,0.3397593796253204,0.306522935628891,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0354919433594,0.9930524826049804,0.4555107951164245,0.4312346279621124,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.8884403705596924,0.3295411467552185,0.2308584600687027,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.8863846659660339,0.3268914818763733,0.3104562759399414,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.03466796875,0.6781126260757446,0.1438395529985427,0.654899537563324,286.0353698730469,284.95001220703125,304.7672119140625,298.2002868652344,300.8992004394531,297.31671142578125,284.0364685058594,1.0,0.4371767342090606,1.0,1.0,0.7022469639778137,1.0,-2.3209228515625,1.11199688911438,1.2089260816574097,0.5786263346672058,1.0,1.0,0.0,87.4935073852539,70.0,68901.5234375,0.0,1056.206298828125,1.0,278.1499938964844,282.2696838378906,301.2017517089844,305.6852722167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902601361274719,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11356.197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2382.72998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675760,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0400695800781,0.9114738702774048,0.3402058482170105,0.3067810833454132,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0400695800781,0.9990000128746032,0.4570153951644897,0.4262069761753082,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0400695800781,0.9022397398948668,0.3312554359436035,0.2319334149360656,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0400695800781,0.8993965983390808,0.3277851045131683,0.3111481368541717,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0400085449219,0.6882330179214478,0.1442091763019561,0.6558170318603516,286.0400695800781,284.95001220703125,304.78424072265625,298.2134094238281,300.9071655273437,297.3191833496094,284.03985595703125,1.0,0.4336167275905609,1.0,1.0,0.7030611634254456,1.0,-2.3190014362335205,1.1105737686157229,1.2084277868270874,0.5778710246086121,1.0,1.0,0.0,83.37657928466797,58.0,68918.625,0.0,1037.62353515625,1.0,278.1499938964844,282.2721252441406,301.214599609375,305.7048034667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790368378162384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11366.6826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2383.711669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675820,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0063781738281,0.9360750317573548,0.3408518433570862,0.3072076141834259,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0061340332031,0.9990000128746032,0.4632602632045746,0.3983386158943176,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0063781738281,0.928613007068634,0.3345232605934143,0.2340653836727142,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.00640869140625,0.9235308766365052,0.3293800950050354,0.3124724328517914,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0079650878906,0.705666720867157,0.1448539495468139,0.6576948761940002,286.00634765625,284.95001220703125,304.8175964355469,298.2372131347656,300.9302673339844,297.34185791015625,284.0036315917969,1.0,0.4245088994503021,1.0,1.0,0.7046895623207092,1.0,-2.292527198791504,1.0963963270187378,1.196130871772766,0.5700183510780334,1.0,1.0,0.0,76.46198272705078,46.0,68408.0078125,0.0,982.8035278320312,1.0,278.1499938964844,282.2435302734375,301.23358154296875,305.70660400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896894812583923,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11293.0947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2377.55712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675880,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0063781738281,0.9360750317573548,0.3408518433570862,0.3072076141834259,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0061340332031,0.9990000128746032,0.4632602632045746,0.3983386158943176,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0063781738281,0.928613007068634,0.3345232605934143,0.2340653836727142,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.00640869140625,0.9235308766365052,0.3293800950050354,0.3124724328517914,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0079650878906,0.705666720867157,0.1448539495468139,0.6576948761940002,286.00634765625,284.95001220703125,304.8175964355469,298.2372131347656,300.9302673339844,297.34185791015625,284.0036315917969,1.0,0.4245088994503021,1.0,1.0,0.7046895623207092,1.0,-2.292527198791504,1.0963963270187378,1.196130871772766,0.5700183510780334,1.0,1.0,0.0,76.46198272705078,46.0,68408.0078125,0.0,982.8035278320312,1.0,278.1499938964844,282.2435302734375,301.23358154296875,305.70660400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896894812583923,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11293.0947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2377.55712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675940,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9524230957031,0.967016339302063,0.3411934673786163,0.3073132038116455,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9522399902344,0.9990000128746032,0.4739937484264374,0.3643513023853302,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9524230957031,0.96291983127594,0.3376064002513885,0.2360353767871856,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95245361328125,0.956497073173523,0.3307161927223205,0.3135140836238861,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9542541503906,0.726995587348938,0.1454422622919082,0.6590763330459595,285.9524230957031,284.95001220703125,304.8500061035156,298.2575378417969,300.9669494628906,297.3930053710937,283.9491271972656,1.0,0.4132686257362366,1.0,1.0,0.7063179612159729,1.0,-2.2570905685424805,1.0777407884597778,1.179349660873413,0.5597401857376099,1.0,1.0,0.0,68.5116958618164,66.0,67678.3125,0.0,916.3381958007812,1.0,278.1499938964844,282.20037841796875,301.24737548828125,305.6771240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874746322631836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11178.2705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2357.503173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676000,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9524230957031,0.967016339302063,0.3411934673786163,0.3073132038116455,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9522399902344,0.9990000128746032,0.4739937484264374,0.3643513023853302,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9524230957031,0.96291983127594,0.3376064002513885,0.2360353767871856,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95245361328125,0.956497073173523,0.3307161927223205,0.3135140836238861,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9542541503906,0.726995587348938,0.1454422622919082,0.6590763330459595,285.9524230957031,284.95001220703125,304.8500061035156,298.2575378417969,300.9669494628906,297.3930053710937,283.9491271972656,1.0,0.4132686257362366,1.0,1.0,0.7063179612159729,1.0,-2.2570905685424805,1.0777407884597778,1.179349660873413,0.5597401857376099,1.0,1.0,0.0,68.5116958618164,66.0,67678.3125,0.0,916.3381958007812,1.0,278.1499938964844,282.20037841796875,301.24737548828125,305.6771240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874746322631836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11178.2705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2357.503173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676060,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.94488525390625,0.9730497002601624,0.3415775597095489,0.3075720369815826,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9449462890625,0.9990000128746032,0.4849102795124054,0.3577459752559662,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94488525390625,0.9716801047325134,0.3407765626907348,0.2381686717271804,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9448547363281,0.963874578475952,0.3320361077785492,0.3146913349628448,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9440002441406,0.7320346832275391,0.1461422890424728,0.6617932915687561,285.94488525390625,284.95001220703125,304.8815002441406,298.2745361328125,301.0077514648437,297.4441223144531,283.94659423828125,1.0,0.4131354987621307,1.0,1.0,0.7069021463394165,1.0,-2.256689071655273,1.0773357152938845,1.1793533563613892,0.5589460730552673,1.0,1.0,0.0,67.20724487304688,86.0,67720.9375,0.0,910.9342041015624,1.0,278.1499938964844,282.1985168457031,301.264892578125,305.675048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853571176528931,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11177.6552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2338.369384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676120,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.94488525390625,0.9730497002601624,0.3415775597095489,0.3075720369815826,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9449462890625,0.9990000128746032,0.4849102795124054,0.3577459752559662,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94488525390625,0.9716801047325134,0.3407765626907348,0.2381686717271804,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9448547363281,0.963874578475952,0.3320361077785492,0.3146913349628448,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9440002441406,0.7320346832275391,0.1461422890424728,0.6617932915687561,285.94488525390625,284.95001220703125,304.8815002441406,298.2745361328125,301.0077514648437,297.4441223144531,283.94659423828125,1.0,0.4131354987621307,1.0,1.0,0.7069021463394165,1.0,-2.256689071655273,1.0773357152938845,1.1793533563613892,0.5589460730552673,1.0,1.0,0.0,67.20724487304688,86.0,67720.9375,0.0,910.9342041015624,1.0,278.1499938964844,282.1985168457031,301.264892578125,305.675048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853571176528931,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11177.6552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2338.369384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676180,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9979248046875,0.9596245884895324,0.3422975838184356,0.3082497417926788,297.53961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9981384277344,0.9990000128746032,0.4915121495723724,0.3737668693065643,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9979248046875,0.9608400464057922,0.3442607522010803,0.2406219542026519,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.99786376953125,0.9506263732910156,0.3335657119750976,0.3161942362785339,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9956970214844,0.7235934138298035,0.1469636410474777,0.6659471988677979,285.9978942871094,284.95001220703125,304.9122314453125,298.2885131835937,301.0331726074219,297.461669921875,284.001953125,1.0,0.420790821313858,1.0,1.0,0.7074863314628601,1.0,-2.286465883255005,1.092085838317871,1.1943799257278442,0.5664981007575989,1.0,1.0,0.0,71.19053649902344,106.0,68461.796875,0.0,956.080322265625,1.0,278.1499938964844,282.2408142089844,301.2892150878906,305.7342224121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855187058448792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.7080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2339.828369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676240,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9979248046875,0.9596245884895324,0.3422975838184356,0.3082497417926788,297.53961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9981384277344,0.9990000128746032,0.4915121495723724,0.3737668693065643,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9979248046875,0.9608400464057922,0.3442607522010803,0.2406219542026519,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.99786376953125,0.9506263732910156,0.3335657119750976,0.3161942362785339,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9956970214844,0.7235934138298035,0.1469636410474777,0.6659471988677979,285.9978942871094,284.95001220703125,304.9122314453125,298.2885131835937,301.0331726074219,297.461669921875,284.001953125,1.0,0.420790821313858,1.0,1.0,0.7074863314628601,1.0,-2.286465883255005,1.092085838317871,1.1943799257278442,0.5664981007575989,1.0,1.0,0.0,71.19053649902344,106.0,68461.796875,0.0,956.080322265625,1.0,278.1499938964844,282.2408142089844,301.2892150878906,305.7342224121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855187058448792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.7080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2339.828369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676300,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0386657714844,0.9473143219947816,0.3427820801734924,0.308752954006195,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0390319824219,0.9990000128746032,0.4929151833057403,0.3879716098308563,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0386962890625,0.949982762336731,0.3461189568042755,0.2419698387384414,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03863525390625,0.938362181186676,0.3344290554523468,0.3170872926712036,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03594970703125,0.7159285545349121,0.1473904550075531,0.6683844327926636,286.0386962890625,284.95001220703125,304.9272766113281,298.2944641113281,301.0390014648437,297.4562683105469,284.0435485839844,1.0,0.4269213080406189,1.0,1.0,0.7077783942222595,1.0,-2.309743404388428,1.103676199913025,1.2060673236846924,0.5725656747817993,1.0,1.0,0.0,74.76061248779297,106.0,69006.421875,0.0,993.9301147460938,1.0,278.1499938964844,282.27264404296875,301.3007507324219,305.7772521972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864840030670166,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.2373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2348.547119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676360,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0865478515625,0.9321398735046388,0.3433391749858856,0.3093568086624145,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0870056152344,0.9990000128746032,0.4930112063884735,0.4055095911026001,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0865478515625,0.9363009929656982,0.3480459153652191,0.2433927804231643,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.08648681640625,0.9235073328018188,0.3353588581085205,0.3180768191814422,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0834350585937,0.7062014937400818,0.147812619805336,0.6709786653518677,286.0865783691406,284.95001220703125,304.9421081542969,298.2997131347656,301.0396423339844,297.4421081542969,284.092041015625,1.0,0.4343355000019073,1.0,1.0,0.7087101340293884,1.0,-2.337544679641724,1.1172460317611694,1.2202987670898438,0.579596757888794,1.0,1.0,0.0,79.30227661132812,126.0,69633.6015625,0.0,1041.1732177734375,1.0,278.1499938964844,282.3096008300781,301.3109130859375,305.8257751464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879364490509033,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11498.4091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2361.68115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676420,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1955871582031,0.9002706408500671,0.3446044921875,0.310787558555603,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19635009765625,0.9990000128746032,0.4900383651256561,0.4470309913158417,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1956481933594,0.9063026309013368,0.3520469963550567,0.24640753865242,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1955261230469,0.8936190605163574,0.3373717665672302,0.3202864229679107,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1919860839844,0.6841354966163635,0.148623526096344,0.6764277219772339,286.1956787109375,284.95001220703125,304.9711608886719,298.3082275390625,301.03192138671875,297.3963317871094,284.201904296875,1.0,0.4517950117588043,1.0,1.0,0.7105735540390015,1.0,-2.401954412460327,1.1487514972686768,1.2532027959823608,0.596098005771637,1.0,1.0,0.0,90.71694946289062,146.0,71044.4609375,0.0,1158.3267822265625,1.0,278.1499938964844,282.3931884765625,301.32696533203125,305.93115234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917847633361816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11739.4736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2396.56494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676480,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1955871582031,0.9002706408500671,0.3446044921875,0.310787558555603,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19635009765625,0.9990000128746032,0.4900383651256561,0.4470309913158417,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1956481933594,0.9063026309013368,0.3520469963550567,0.24640753865242,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1955261230469,0.8936190605163574,0.3373717665672302,0.3202864229679107,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1919860839844,0.6841354966163635,0.148623526096344,0.6764277219772339,286.1956787109375,284.95001220703125,304.9711608886719,298.3082275390625,301.03192138671875,297.3963317871094,284.201904296875,1.0,0.4517950117588043,1.0,1.0,0.7105735540390015,1.0,-2.401954412460327,1.1487514972686768,1.2532027959823608,0.596098005771637,1.0,1.0,0.0,90.71694946289062,146.0,71044.4609375,0.0,1158.3267822265625,1.0,278.1499938964844,282.3931884765625,301.32696533203125,305.93115234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917847633361816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11739.4736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2396.56494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676540,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8600360751152039,0.3458116352558136,0.3125633597373962,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.9701411724090576,0.4853631556034088,0.4614941775798797,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755432128906,0.8677170276641846,0.35602468252182,0.2497033774852752,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2754821777344,0.8546529412269592,0.3393858671188354,0.3228948414325714,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2743225097656,0.6535652279853821,0.1492571085691452,0.6827929019927979,286.2755432128906,284.95001220703125,304.99932861328125,298.3142395019531,301.0197448730469,297.3475036621094,284.2768859863281,1.0,0.4701655209064483,1.0,1.0,0.7124369740486145,1.0,-2.438793659210205,1.166223168373108,1.2725704908370972,0.6058346033096313,1.0,1.0,0.0,109.2383804321289,166.0,71908.46875,0.0,1276.4732666015625,1.0,278.1499938964844,282.4496154785156,301.3343811035156,306.0163269042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959681749343872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2434.62158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676600,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8600360751152039,0.3458116352558136,0.3125633597373962,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.9701411724090576,0.4853631556034088,0.4614941775798797,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755432128906,0.8677170276641846,0.35602468252182,0.2497033774852752,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2754821777344,0.8546529412269592,0.3393858671188354,0.3228948414325714,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2743225097656,0.6535652279853821,0.1492571085691452,0.6827929019927979,286.2755432128906,284.95001220703125,304.99932861328125,298.3142395019531,301.0197448730469,297.3475036621094,284.2768859863281,1.0,0.4701655209064483,1.0,1.0,0.7124369740486145,1.0,-2.438793659210205,1.166223168373108,1.2725704908370972,0.6058346033096313,1.0,1.0,0.0,109.2383804321289,166.0,71908.46875,0.0,1276.4732666015625,1.0,278.1499938964844,282.4496154785156,301.3343811035156,306.0163269042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959681749343872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2434.62158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676660,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2958984375,0.8263616561889648,0.3465391099452972,0.3140985071659088,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.29608154296875,0.9243012070655824,0.4847818911075592,0.4608787596225738,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2959289550781,0.8352929949760437,0.3596473932266235,0.2528879046440124,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2958984375,0.8221455216407776,0.3410507440567016,0.3253686726093292,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2951354980469,0.6284038424491882,0.1496335119009018,0.688650369644165,286.2959289550781,284.95001220703125,305.0265808105469,298.31787109375,301.0207824707031,297.3309326171875,284.2972717285156,1.0,0.4872063100337982,1.0,1.0,0.7154822945594788,1.0,-2.4511942863464355,1.1710375547409058,1.2801567316055298,0.6077002286911011,1.0,1.0,0.0,130.7374267578125,154.0,72173.59375,0.0,1382.5640869140625,1.0,278.1499938964844,282.465087890625,301.3304138183594,306.0377197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982918620109558,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.1474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2455.818603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676720,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2958984375,0.8263616561889648,0.3465391099452972,0.3140985071659088,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.29608154296875,0.9243012070655824,0.4847818911075592,0.4608787596225738,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2959289550781,0.8352929949760437,0.3596473932266235,0.2528879046440124,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2958984375,0.8221455216407776,0.3410507440567016,0.3253686726093292,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2951354980469,0.6284038424491882,0.1496335119009018,0.688650369644165,286.2959289550781,284.95001220703125,305.0265808105469,298.31787109375,301.0207824707031,297.3309326171875,284.2972717285156,1.0,0.4872063100337982,1.0,1.0,0.7154822945594788,1.0,-2.4511942863464355,1.1710375547409058,1.2801567316055298,0.6077002286911011,1.0,1.0,0.0,130.7374267578125,154.0,72173.59375,0.0,1382.5640869140625,1.0,278.1499938964844,282.465087890625,301.3304138183594,306.0377197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982918620109558,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.1474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2455.818603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676780,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3164978027344,0.8159667253494263,0.3471446931362152,0.3149698376655578,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3166198730469,0.9097281694412231,0.4855300784111023,0.4616005718708038,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3164978027344,0.8268888592720032,0.3632014989852905,0.2556051313877105,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3164978027344,0.8123868703842163,0.3425792753696441,0.3271628618240356,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31597900390625,0.6207770705223083,0.149958461523056,0.691693902015686,286.3164978027344,284.95001220703125,305.0529479980469,298.3193359375,301.026123046875,297.32403564453125,284.3173828125,1.0,0.493772953748703,1.0,1.0,0.7185276746749878,1.0,-2.4621822834014893,1.1751054525375366,1.2870768308639526,0.6093891263008118,1.0,1.0,0.0,139.3798828125,142.0,72406.0234375,0.0,1432.5955810546875,1.0,278.1499938964844,282.4794616699219,301.3267517089844,306.0516052246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997156977653503,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11987.6064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2468.826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676840,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3164978027344,0.8159667253494263,0.3471446931362152,0.3149698376655578,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3166198730469,0.9097281694412231,0.4855300784111023,0.4616005718708038,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3164978027344,0.8268888592720032,0.3632014989852905,0.2556051313877105,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3164978027344,0.8123868703842163,0.3425792753696441,0.3271628618240356,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31597900390625,0.6207770705223083,0.149958461523056,0.691693902015686,286.3164978027344,284.95001220703125,305.0529479980469,298.3193359375,301.026123046875,297.32403564453125,284.3173828125,1.0,0.493772953748703,1.0,1.0,0.7185276746749878,1.0,-2.4621822834014893,1.1751054525375366,1.2870768308639526,0.6093891263008118,1.0,1.0,0.0,139.3798828125,142.0,72406.0234375,0.0,1432.5955810546875,1.0,278.1499938964844,282.4794616699219,301.3267517089844,306.0516052246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997156977653503,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11987.6064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2468.826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676900,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3243408203125,0.8154677152633667,0.347448468208313,0.3152595162391662,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.324462890625,0.9091873168945312,0.4861747622489929,0.4621668756008148,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3243713378906,0.827418863773346,0.3649947047233581,0.2568617761135101,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3243408203125,0.8122230768203735,0.3433251678943634,0.3278897702693939,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3238830566406,0.6204619407653809,0.1501350402832031,0.6925609707832336,286.3243713378906,284.95001220703125,305.0657653808594,298.3193054199219,301.0295715332031,297.32244873046875,284.3251342773437,1.0,0.4946534335613251,1.0,1.0,0.7200503349304199,1.0,-2.466638326644897,1.1766307353973389,1.2900075912475586,0.609955370426178,1.0,1.0,0.0,140.09506225585938,142.0,72494.7421875,0.0,1441.2781982421875,1.0,278.1499938964844,282.48486328125,301.3251953125,306.0563659667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002069592475891,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.7138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2473.3173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676960,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3315734863281,0.816940188407898,0.3477624952793121,0.3154983818531036,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3316650390625,0.9112857580184937,0.4868985414505005,0.462770402431488,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.33160400390625,0.8299095630645752,0.366808533668518,0.2580859661102295,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3315734863281,0.8140434622764587,0.3440710306167602,0.3285523355007171,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3311462402344,0.6216220259666443,0.1503297239542007,0.6932093501091003,286.33160400390625,284.95001220703125,305.0783386230469,298.3187866210937,301.03375244140625,297.3214111328125,284.33233642578125,1.0,0.4944258034229278,1.0,1.0,0.7210931777954102,1.0,-2.470695734024048,1.1781647205352783,1.292531132698059,0.6106286644935608,1.0,1.0,0.0,139.2406005859375,130.0,72576.75,0.0,1442.87109375,1.0,278.1499938964844,282.48980712890625,301.3236999511719,306.0604858398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006266951560974,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.55859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2477.156494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677020,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448181152344,0.8238888382911682,0.3484217524528503,0.3158892691135406,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.34490966796875,0.9212263226509094,0.4884611964225769,0.4639992713928222,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448486328125,0.8390408754348755,0.3704988956451416,0.2604877948760986,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448181152344,0.8216567039489746,0.3455739617347717,0.3297643959522247,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.6269636154174805,0.1507733315229416,0.69417405128479,286.3448181152344,284.95001220703125,305.102783203125,298.3163452148437,301.04229736328125,297.3201904296875,284.3454895019531,1.0,0.4918256402015686,1.0,1.0,0.7231788635253906,1.0,-2.478143215179444,1.180929183959961,1.2972140312194824,0.6118577718734741,1.0,1.0,0.0,134.47296142578125,118.0,72724.4296875,0.0,1432.2884521484375,1.0,278.1499938964844,282.49871826171875,301.3202514648437,306.0673217773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801378607749939,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.3076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2484.0361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677080,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448181152344,0.8238888382911682,0.3484217524528503,0.3158892691135406,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.34490966796875,0.9212263226509094,0.4884611964225769,0.4639992713928222,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448486328125,0.8390408754348755,0.3704988956451416,0.2604877948760986,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448181152344,0.8216567039489746,0.3455739617347717,0.3297643959522247,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.6269636154174805,0.1507733315229416,0.69417405128479,286.3448181152344,284.95001220703125,305.102783203125,298.3163452148437,301.04229736328125,297.3201904296875,284.3454895019531,1.0,0.4918256402015686,1.0,1.0,0.7231788635253906,1.0,-2.478143215179444,1.180929183959961,1.2972140312194824,0.6118577718734741,1.0,1.0,0.0,134.47296142578125,118.0,72724.4296875,0.0,1432.2884521484375,1.0,278.1499938964844,282.49871826171875,301.3202514648437,306.0673217773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801378607749939,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.3076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2484.0361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677140,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3568420410156,0.8353630304336548,0.3491177856922149,0.316207081079483,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3569030761719,0.9378585815429688,0.4901031851768493,0.4652130007743835,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3568420410156,0.8532337546348572,0.3742722868919372,0.2628642916679382,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3568420410156,0.833713173866272,0.3470942676067352,0.3308788239955902,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3564758300781,0.6357808113098145,0.1512879133224487,0.6949252486228943,286.3568420410156,284.95001220703125,305.126220703125,298.31219482421875,301.0506896972656,297.31964111328125,284.3574523925781,1.0,0.4871919751167297,1.0,1.0,0.7252645492553711,1.0,-2.4850802421569824,1.1834396123886108,1.3016407489776611,0.6130080223083496,1.0,1.0,0.0,126.81948852539062,106.0,72856.8984375,0.0,1408.7591552734375,1.0,278.1499938964844,282.5066833496094,301.31573486328125,306.072021484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802069365978241,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2490.35986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677200,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3568420410156,0.8353630304336548,0.3491177856922149,0.316207081079483,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3569030761719,0.9378585815429688,0.4901031851768493,0.4652130007743835,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3568420410156,0.8532337546348572,0.3742722868919372,0.2628642916679382,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3568420410156,0.833713173866272,0.3470942676067352,0.3308788239955902,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3564758300781,0.6357808113098145,0.1512879133224487,0.6949252486228943,286.3568420410156,284.95001220703125,305.126220703125,298.31219482421875,301.0506896972656,297.31964111328125,284.3574523925781,1.0,0.4871919751167297,1.0,1.0,0.7252645492553711,1.0,-2.4850802421569824,1.1834396123886108,1.3016407489776611,0.6130080223083496,1.0,1.0,0.0,126.81948852539062,106.0,72856.8984375,0.0,1408.7591552734375,1.0,278.1499938964844,282.5066833496094,301.31573486328125,306.072021484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802069365978241,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2490.35986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677260,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3682556152344,0.8512417078018188,0.3498401939868927,0.3164871633052826,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36834716796875,0.9592445492744446,0.4917725324630737,0.4663948714733124,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3682861328125,0.8725076913833618,0.3781188130378723,0.265243649482727,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3682556152344,0.8501359224319458,0.3486221432685852,0.3319361805915832,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.367919921875,0.6480820775032043,0.1518632769584655,0.6956427693367004,286.3682861328125,284.95001220703125,305.1486511230469,298.3065185546875,301.0588684082031,297.3193664550781,284.3688659667969,1.0,0.4813386797904968,1.0,1.0,0.7272592782974243,1.0,-2.4918274879455566,1.1858923435211182,1.305935263633728,0.6142140626907349,1.0,1.0,0.0,117.46778106689452,94.0,72982.328125,0.0,1377.63818359375,1.0,278.1499938964844,282.5141906738281,301.3099365234375,306.0748291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027493357658386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.9677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2496.588623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677320,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3682556152344,0.8512417078018188,0.3498401939868927,0.3164871633052826,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36834716796875,0.9592445492744446,0.4917725324630737,0.4663948714733124,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3682861328125,0.8725076913833618,0.3781188130378723,0.265243649482727,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3682556152344,0.8501359224319458,0.3486221432685852,0.3319361805915832,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.367919921875,0.6480820775032043,0.1518632769584655,0.6956427693367004,286.3682861328125,284.95001220703125,305.1486511230469,298.3065185546875,301.0588684082031,297.3193664550781,284.3688659667969,1.0,0.4813386797904968,1.0,1.0,0.7272592782974243,1.0,-2.4918274879455566,1.1858923435211182,1.305935263633728,0.6142140626907349,1.0,1.0,0.0,117.46778106689452,94.0,72982.328125,0.0,1377.63818359375,1.0,278.1499938964844,282.5141906738281,301.3099365234375,306.0748291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027493357658386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.9677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2496.588623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677380,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.8724849224090576,0.3505800366401672,0.3167465329170227,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.37945556640625,0.9829782247543336,0.4934456348419189,0.4675444364547729,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37939453125,0.8975093960762024,0.3820293247699737,0.2676394283771515,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.8719595074653625,0.3501485586166382,0.3329534530639648,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3790588378906,0.6647201776504517,0.1524886339902877,0.6964072585105896,286.37939453125,284.95001220703125,305.1700439453125,298.2994384765625,301.06658935546875,297.3192749023437,284.3799743652344,1.0,0.474730908870697,1.0,1.0,0.7292539477348328,1.0,-2.498540163040161,1.188326358795166,1.3102138042449951,0.6154834628105164,1.0,1.0,0.0,107.09974670410156,82.0,73103.4921875,0.0,1341.9688720703125,1.0,278.1499938964844,282.5214538574219,301.3028564453125,306.07598876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034375309944153,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2502.895263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
