time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677440,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.8724849224090576,0.3505800366401672,0.3167465329170227,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.37945556640625,0.9829782247543336,0.4934456348419189,0.4675444364547729,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37939453125,0.8975093960762024,0.3820293247699737,0.2676394283771515,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.8719595074653625,0.3501485586166382,0.3329534530639648,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3790588378906,0.6647201776504517,0.1524886339902877,0.6964072585105896,286.37939453125,284.95001220703125,305.1700439453125,298.2994384765625,301.06658935546875,297.3192749023437,284.3799743652344,1.0,0.474730908870697,1.0,1.0,0.7292539477348328,1.0,-2.498540163040161,1.188326358795166,1.3102138042449951,0.6154834628105164,1.0,1.0,0.0,107.09974670410156,82.0,73103.4921875,0.0,1341.9688720703125,1.0,278.1499938964844,282.5214538574219,301.3028564453125,306.07598876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034375309944153,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2502.895263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677500,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3848571777344,0.8855603933334351,0.3509540259838104,0.3168713748455047,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3849182128906,0.9948630928993224,0.494279682636261,0.4681082665920257,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3848876953125,0.9129160046577454,0.3840051889419555,0.2688450515270233,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3848571777344,0.8853523135185242,0.3509105741977691,0.3334515690803528,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.384521484375,0.6750409007072449,0.1528158634901046,0.6968143582344055,286.3848571777344,284.95001220703125,305.1803283691406,298.2954406738281,301.0702819824219,297.3192443847656,284.38543701171875,1.0,0.4712409079074859,1.0,1.0,0.7302512526512146,1.0,-2.501904487609864,1.1895469427108765,1.3123575448989868,0.6161446571350098,1.0,1.0,0.0,101.67644500732422,82.0,73162.9609375,0.0,1323.048828125,1.0,278.1499938964844,282.5250244140625,301.29888916015625,306.0760498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037880659103394,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12110.86328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2506.109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677560,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3788146972656,0.8966510891914368,0.3512659072875976,0.317014068365097,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.37872314453125,0.9990000128746032,0.4957886338233948,0.4613640606403351,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3787841796875,0.9272415637969972,0.385934054851532,0.270073264837265,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3788146972656,0.8967815637588501,0.3516194820404053,0.3339724838733673,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3791809082031,0.6838851571083069,0.1531114131212234,0.6973980665206909,286.3787841796875,284.95001220703125,305.1903686523437,298.2911376953125,301.0743408203125,297.3217468261719,284.3779602050781,1.0,0.4671683013439178,1.0,1.0,0.731281042098999,1.0,-2.495687961578369,1.1859254837036133,1.309762477874756,0.6143624186515808,1.0,1.0,0.0,97.2652359008789,70.0,73029.65625,0.0,1297.1475830078125,1.0,278.1499938964844,282.5184936523437,301.2938537597656,306.06842041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039992451667786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.3330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2508.04541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677620,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3356628417969,0.9180891513824464,0.3516723811626434,0.3171980381011963,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3353271484375,0.9990000128746032,0.5014598369598389,0.4323635697364807,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3355407714844,0.9536096453666688,0.3896264433860779,0.2724828124046325,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3356628417969,0.9190515875816344,0.3528570830821991,0.3349345922470093,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3373718261719,0.7002672553062439,0.1536152362823486,0.6985154747962952,286.3356018066406,284.95001220703125,305.2095947265625,298.28179931640625,301.08721923828125,297.3387451171875,284.3326110839844,1.0,0.4575910270214081,1.0,1.0,0.7333406209945679,1.0,-2.467579126358032,1.1709082126617432,1.296670913696289,0.6063426733016968,1.0,1.0,0.0,89.45777893066406,73.0,72386.546875,0.0,1229.5234375,1.0,278.1499938964844,282.48193359375,301.28009033203125,306.0257568359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036882877349854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.0888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2505.1943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677680,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3356628417969,0.9180891513824464,0.3516723811626434,0.3171980381011963,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3353271484375,0.9990000128746032,0.5014598369598389,0.4323635697364807,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3355407714844,0.9536096453666688,0.3896264433860779,0.2724828124046325,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3356628417969,0.9190515875816344,0.3528570830821991,0.3349345922470093,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3373718261719,0.7002672553062439,0.1536152362823486,0.6985154747962952,286.3356018066406,284.95001220703125,305.2095947265625,298.28179931640625,301.08721923828125,297.3387451171875,284.3326110839844,1.0,0.4575910270214081,1.0,1.0,0.7333406209945679,1.0,-2.467579126358032,1.1709082126617432,1.296670913696289,0.6063426733016968,1.0,1.0,0.0,89.45777893066406,73.0,72386.546875,0.0,1229.5234375,1.0,278.1499938964844,282.48193359375,301.28009033203125,306.0257568359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036882877349854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.0888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2505.1943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677740,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2986145019531,0.934184193611145,0.3518862128257751,0.3172555565834045,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.29852294921875,0.9990000128746032,0.5097575783729553,0.4135227501392364,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2985534667969,0.9711623191833496,0.3931925296783447,0.2748458683490753,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2986145019531,0.9360272288322448,0.3539132475852966,0.3357915580272674,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2993469238281,0.7117352485656738,0.1540884673595428,0.699833869934082,286.2986145019531,284.95001220703125,305.22772216796875,298.2716064453125,301.1092834472656,297.37237548828125,284.29742431640625,1.0,0.4521471560001373,1.0,1.0,0.7354001998901367,1.0,-2.4504528045654297,1.1614770889282229,1.288975715637207,0.6010262370109558,1.0,1.0,0.0,84.66092681884766,91.0,71925.53125,0.0,1189.2098388671875,1.0,278.1499938964844,282.4526672363281,301.26580810546875,305.9734191894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024208545684814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11891.2138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2493.5791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677800,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2986145019531,0.934184193611145,0.3518862128257751,0.3172555565834045,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.29852294921875,0.9990000128746032,0.5097575783729553,0.4135227501392364,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2985534667969,0.9711623191833496,0.3931925296783447,0.2748458683490753,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2986145019531,0.9360272288322448,0.3539132475852966,0.3357915580272674,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2993469238281,0.7117352485656738,0.1540884673595428,0.699833869934082,286.2986145019531,284.95001220703125,305.22772216796875,298.2716064453125,301.1092834472656,297.37237548828125,284.29742431640625,1.0,0.4521471560001373,1.0,1.0,0.7354001998901367,1.0,-2.4504528045654297,1.1614770889282229,1.288975715637207,0.6010262370109558,1.0,1.0,0.0,84.66092681884766,91.0,71925.53125,0.0,1189.2098388671875,1.0,278.1499938964844,282.4526672363281,301.26580810546875,305.9734191894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024208545684814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11891.2138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2493.5791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677860,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.308349609375,0.9317474365234376,0.3522220849990845,0.317533940076828,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3085327148437,0.9990000128746032,0.5166486501693726,0.4166793525218963,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3084411621094,0.971676468849182,0.3968974649906158,0.2774002254009247,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3083801269531,0.9343978762626648,0.3550259470939636,0.3368344306945801,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.307373046875,0.7107595801353455,0.1546420603990554,0.7023251056671143,286.3083801269531,284.95001220703125,305.2447204589844,298.2606811523437,301.1296691894531,297.3973999023437,284.3102722167969,1.0,0.4551060497760772,1.0,1.0,0.7365449070930481,1.0,-2.461864709854126,1.1666877269744873,1.295176982879639,0.6037511825561523,1.0,1.0,0.0,85.7291030883789,109.0,72105.9296875,0.0,1207.1015625,1.0,278.1499938964844,282.4605712890625,301.2580871582031,305.9603576660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018098473548889,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.2861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2487.98388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677920,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.308349609375,0.9317474365234376,0.3522220849990845,0.317533940076828,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3085327148437,0.9990000128746032,0.5166486501693726,0.4166793525218963,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3084411621094,0.971676468849182,0.3968974649906158,0.2774002254009247,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3083801269531,0.9343978762626648,0.3550259470939636,0.3368344306945801,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.307373046875,0.7107595801353455,0.1546420603990554,0.7023251056671143,286.3083801269531,284.95001220703125,305.2447204589844,298.2606811523437,301.1296691894531,297.3973999023437,284.3102722167969,1.0,0.4551060497760772,1.0,1.0,0.7365449070930481,1.0,-2.461864709854126,1.1666877269744873,1.295176982879639,0.6037511825561523,1.0,1.0,0.0,85.7291030883789,109.0,72105.9296875,0.0,1207.1015625,1.0,278.1499938964844,282.4605712890625,301.2580871582031,305.9603576660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018098473548889,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.2861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2487.98388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677980,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3603515625,0.9159092903137208,0.352830559015274,0.3181802034378052,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3607177734375,0.9990000128746032,0.5196219682693481,0.4364004731178283,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.36053466796875,0.9599980115890504,0.4008673727512359,0.2802374064922333,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3603820800781,0.9191928505897522,0.3563453555107116,0.3381965458393097,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35845947265625,0.7005731463432312,0.1552702933549881,0.7059077620506287,286.3604431152344,284.95001220703125,305.26055908203125,298.24920654296875,301.1376647949219,297.3965759277344,284.36383056640625,1.0,0.4640471935272217,1.0,1.0,0.7376896739006042,1.0,-2.495668649673462,1.1830565929412842,1.3126120567321775,0.6127358078956604,1.0,1.0,0.0,91.32551574707033,127.0,72785.546875,0.0,1271.304443359375,1.0,278.1499938964844,282.499755859375,301.2545166015625,305.9913024902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029176592826843,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12022.9599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2498.130615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678040,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3603515625,0.9159092903137208,0.352830559015274,0.3181802034378052,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3607177734375,0.9990000128746032,0.5196219682693481,0.4364004731178283,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.36053466796875,0.9599980115890504,0.4008673727512359,0.2802374064922333,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3603820800781,0.9191928505897522,0.3563453555107116,0.3381965458393097,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35845947265625,0.7005731463432312,0.1552702933549881,0.7059077620506287,286.3604431152344,284.95001220703125,305.26055908203125,298.24920654296875,301.1376647949219,297.3965759277344,284.36383056640625,1.0,0.4640471935272217,1.0,1.0,0.7376896739006042,1.0,-2.495668649673462,1.1830565929412842,1.3126120567321775,0.6127358078956604,1.0,1.0,0.0,91.32551574707033,127.0,72785.546875,0.0,1271.304443359375,1.0,278.1499938964844,282.499755859375,301.2545166015625,305.9913024902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029176592826843,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12022.9599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2498.130615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678100,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3971862792969,0.9053179025650024,0.3532325625419616,0.3186404109001159,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.39764404296875,0.9990000128746032,0.5194550156593323,0.4509880840778351,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3973999023437,0.9505897760391236,0.4029479026794433,0.2817603945732116,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3971862792969,0.9086760878562928,0.3570938408374786,0.3390084505081177,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3949279785156,0.6931658387184143,0.1555957198143005,0.7079994678497314,286.39727783203125,284.95001220703125,305.2680358886719,298.2433166503906,301.1367492675781,297.3861999511719,284.4012145996094,1.0,0.4703325927257538,1.0,1.0,0.7382619976997375,1.0,-2.5190556049346924,1.1944741010665894,1.3245816230773926,0.6190122961997986,1.0,1.0,0.0,95.55453491210938,127.0,73258.359375,0.0,1318.2069091796875,1.0,278.1499938964844,282.5274658203125,301.2524108886719,306.01708984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040869235992432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.6357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2508.849365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678160,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4385986328125,0.8945493102073669,0.3536827862262726,0.3191710710525512,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43914794921875,0.9990000128746032,0.5183282494544983,0.4676868617534637,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4388427734375,0.9396583437919616,0.4050762951374054,0.2833375930786133,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4385986328125,0.8980037569999695,0.357891708612442,0.3398938477039337,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361267089844,0.6850076913833618,0.1559212356805801,0.7102193236351013,286.438720703125,284.95001220703125,305.27520751953125,298.23736572265625,301.1324768066406,297.3708190917969,284.44305419921875,1.0,0.4774642884731293,1.0,1.0,0.7395595908164978,1.0,-2.5453758239746094,1.207084059715271,1.3382917642593384,0.6258251070976257,1.0,1.0,0.0,100.52906036376952,130.0,73786.015625,0.0,1372.891845703125,1.0,278.1499938964844,282.5586242675781,301.2496643066406,306.0467529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805538535118103,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2522.169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678220,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057067871094,0.878730297088623,0.3545864820480346,0.3202348053455353,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5060729980469,0.9973319172859192,0.5148730278015137,0.488838642835617,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.505859375,0.9236130118370056,0.4093462824821472,0.2864973843097687,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057373046875,0.8826698064804077,0.3595159351825714,0.341681957244873,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5042419433594,0.6730065941810608,0.1565142273902893,0.7142503261566162,286.5057983398437,284.95001220703125,305.28863525390625,298.2253112792969,301.1211242675781,297.3382873535156,284.5081787109375,1.0,0.4877660870552063,1.0,1.0,0.7421547770500183,1.0,-2.5829408168792725,1.2246747016906738,1.3582661151885986,0.6356127858161926,1.0,1.0,0.0,108.67613983154295,133.0,74565.3359375,0.0,1457.322998046875,1.0,278.1499938964844,282.6071472167969,301.2406921386719,306.0976867675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087256550788879,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.9365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2551.462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678280,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057067871094,0.878730297088623,0.3545864820480346,0.3202348053455353,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5060729980469,0.9973319172859192,0.5148730278015137,0.488838642835617,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.505859375,0.9236130118370056,0.4093462824821472,0.2864973843097687,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057373046875,0.8826698064804077,0.3595159351825714,0.341681957244873,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5042419433594,0.6730065941810608,0.1565142273902893,0.7142503261566162,286.5057983398437,284.95001220703125,305.28863525390625,298.2253112792969,301.1211242675781,297.3382873535156,284.5081787109375,1.0,0.4877660870552063,1.0,1.0,0.7421547770500183,1.0,-2.5829408168792725,1.2246747016906738,1.3582661151885986,0.6356127858161926,1.0,1.0,0.0,108.67613983154295,133.0,74565.3359375,0.0,1457.322998046875,1.0,278.1499938964844,282.6071472167969,301.2406921386719,306.0976867675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087256550788879,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.9365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2551.462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678340,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52508544921875,0.8617603182792664,0.3552247583866119,0.3211891055107116,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5251770019531,0.9801073670387268,0.5133111476898193,0.4871016144752502,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5251159667969,0.906228005886078,0.4134018719196319,0.2896008491516113,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52508544921875,0.8661326766014099,0.3609555661678314,0.3434217870235443,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.524658203125,0.6600509881973267,0.1569581031799316,0.7179868221282959,286.5251159667969,284.95001220703125,305.30084228515625,298.2132568359375,301.1161804199219,297.3228454589844,284.5258178710937,1.0,0.4949353635311126,1.0,1.0,0.744749903678894,1.0,-2.59226942062378,1.2282384634017944,1.3640310764312744,0.63750821352005,1.0,1.0,0.0,117.49928283691406,136.0,74756.8359375,0.0,1508.7230224609375,1.0,278.1499938964844,282.6201171875,301.2246398925781,306.1059265136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81098872423172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12364.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2572.30126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678400,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52508544921875,0.8617603182792664,0.3552247583866119,0.3211891055107116,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5251770019531,0.9801073670387268,0.5133111476898193,0.4871016144752502,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5251159667969,0.906228005886078,0.4134018719196319,0.2896008491516113,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52508544921875,0.8661326766014099,0.3609555661678314,0.3434217870235443,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.524658203125,0.6600509881973267,0.1569581031799316,0.7179868221282959,286.5251159667969,284.95001220703125,305.30084228515625,298.2132568359375,301.1161804199219,297.3228454589844,284.5258178710937,1.0,0.4949353635311126,1.0,1.0,0.744749903678894,1.0,-2.59226942062378,1.2282384634017944,1.3640310764312744,0.63750821352005,1.0,1.0,0.0,117.49928283691406,136.0,74756.8359375,0.0,1508.7230224609375,1.0,278.1499938964844,282.6201171875,301.2246398925781,306.1059265136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81098872423172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12364.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2572.30126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678460,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5391845703125,0.8512578010559082,0.3557055592536926,0.3218727707862854,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5392761230469,0.9679861664772034,0.5133684873580933,0.4871015548706054,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53924560546875,0.8969902992248535,0.4173426926136017,0.2925268709659576,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5391845703125,0.856094479560852,0.3622545897960663,0.3449108004570007,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5387878417969,0.6521538496017456,0.1573489606380462,0.720920979976654,286.5392150878906,284.95001220703125,305.3117980957031,298.20135498046875,301.115478515625,297.3167724609375,284.5399169921875,1.0,0.5005084872245789,1.0,1.0,0.7475998401641846,1.0,-2.601921796798706,1.231933355331421,1.3699884414672852,0.6392180919647217,1.0,1.0,0.0,123.92479705810548,139.0,74921.0703125,0.0,1550.2694091796875,1.0,278.1499938964844,282.6299743652344,301.2087097167969,306.1010437011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123036026954651,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.4140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2584.423095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678520,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5391845703125,0.8512578010559082,0.3557055592536926,0.3218727707862854,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5392761230469,0.9679861664772034,0.5133684873580933,0.4871015548706054,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53924560546875,0.8969902992248535,0.4173426926136017,0.2925268709659576,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5391845703125,0.856094479560852,0.3622545897960663,0.3449108004570007,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5387878417969,0.6521538496017456,0.1573489606380462,0.720920979976654,286.5392150878906,284.95001220703125,305.3117980957031,298.20135498046875,301.115478515625,297.3167724609375,284.5399169921875,1.0,0.5005084872245789,1.0,1.0,0.7475998401641846,1.0,-2.601921796798706,1.231933355331421,1.3699884414672852,0.6392180919647217,1.0,1.0,0.0,123.92479705810548,139.0,74921.0703125,0.0,1550.2694091796875,1.0,278.1499938964844,282.6299743652344,301.2087097167969,306.1010437011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123036026954651,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.4140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2584.423095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678580,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55303955078125,0.8439227342605591,0.3561370074748993,0.3224442601203918,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531311035156,0.9589380025863647,0.5139307975769043,0.4877139925956726,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5530700683594,0.8911373019218445,0.4212624430656433,0.295386791229248,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.55303955078125,0.8492234945297241,0.3634846210479736,0.3462681472301483,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526428222656,0.6467422842979431,0.1577327102422714,0.7235317230224609,286.5530700683594,284.95001220703125,305.3215026855469,298.18975830078125,301.1156921386719,297.3134460449219,284.5537414550781,1.0,0.5051371455192566,1.0,1.0,0.7504498362541199,1.0,-2.611549139022827,1.235643982887268,1.3759050369262695,0.6408900618553162,1.0,1.0,0.0,128.9945831298828,142.0,75078.90625,0.0,1586.0418701171875,1.0,278.1499938964844,282.6394348144531,301.1952209472656,306.0973205566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813295304775238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12411.716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2593.572021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678640,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55303955078125,0.8439227342605591,0.3561370074748993,0.3224442601203918,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531311035156,0.9589380025863647,0.5139307975769043,0.4877139925956726,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5530700683594,0.8911373019218445,0.4212624430656433,0.295386791229248,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.55303955078125,0.8492234945297241,0.3634846210479736,0.3462681472301483,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526428222656,0.6467422842979431,0.1577327102422714,0.7235317230224609,286.5530700683594,284.95001220703125,305.3215026855469,298.18975830078125,301.1156921386719,297.3134460449219,284.5537414550781,1.0,0.5051371455192566,1.0,1.0,0.7504498362541199,1.0,-2.611549139022827,1.235643982887268,1.3759050369262695,0.6408900618553162,1.0,1.0,0.0,128.9945831298828,142.0,75078.90625,0.0,1586.0418701171875,1.0,278.1499938964844,282.6394348144531,301.1952209472656,306.0973205566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813295304775238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12411.716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2593.572021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678700,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5598449707031,0.8409498929977417,0.3563432395458221,0.3227076232433319,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599365234375,0.955142080783844,0.5142863988876343,0.4881042540073395,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55987548828125,0.8889493942260742,0.4232225716114044,0.2968061566352844,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5598449707031,0.8464813828468323,0.3640832602977752,0.346916526556015,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594482421875,0.6445818543434143,0.1579235345125198,0.7247713208198547,286.5598449707031,284.95001220703125,305.3258361816406,298.18414306640625,301.1158752441406,297.31231689453125,284.5605163574219,1.0,0.5072217583656311,1.0,1.0,0.7518748044967651,1.0,-2.616308689117432,1.2374835014343262,1.3788251876831057,0.6417032480239868,1.0,1.0,0.0,131.20846557617188,142.0,75155.96875,0.0,1602.5150146484375,1.0,278.1499938964844,282.64404296875,301.1891174316406,306.09600830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137410283088684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12423.2509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2597.685791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678760,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5666198730469,0.8382688164710999,0.3565452098846435,0.3229616582393646,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56671142578125,0.95165753364563,0.5146642923355103,0.488518625497818,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5666809082031,0.8870718479156494,0.4251835346221924,0.2982219457626343,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5666198730469,0.8440303206443787,0.3646743297576904,0.3475517630577087,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56622314453125,0.6426505446434021,0.1581136286258697,0.7259827256202698,286.566650390625,284.95001220703125,305.3298645019531,298.1786499023437,301.1162109375,297.3113098144531,284.5673217773437,1.0,0.5092071294784546,1.0,1.0,0.7530869245529175,1.0,-2.6210319995880127,1.2393838167190552,1.3816481828689575,0.642574667930603,1.0,1.0,0.0,133.28773498535156,145.0,75233.3203125,0.0,1618.3927001953125,1.0,278.1499938964844,282.648681640625,301.18328857421875,306.0950012207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141676187515259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2601.62451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678820,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5736083984375,0.8357506394386292,0.3567502200603485,0.3232161104679107,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5736999511719,0.948339581489563,0.515072226524353,0.4889651834964752,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5736694335937,0.8854118585586548,0.4272249639034271,0.2996915578842163,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5736389160156,0.8417514562606812,0.3652805685997009,0.3481985628604889,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5732421875,0.6408541798591614,0.1583102196455001,0.7272131443023682,286.5736389160156,284.95001220703125,305.3337097167969,298.1731262207031,301.11651611328125,297.3104553222656,284.5743103027344,1.0,0.5111724138259888,1.0,1.0,0.754347562789917,1.0,-2.625896453857422,1.2413467168807983,1.3845497369766235,0.6434674859046936,1.0,1.0,0.0,135.31614685058594,145.0,75312.9765625,0.0,1634.2945556640625,1.0,278.1499938964844,282.6534423828125,301.17755126953125,306.0942687988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145959973335266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12447.0244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2605.580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678880,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5800170898437,0.8335850238800049,0.3569360375404358,0.3234452307224273,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5801086425781,0.945451021194458,0.5154539346694946,0.4893828928470611,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.580078125,0.884048581123352,0.4291101992130279,0.3010466992855072,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5800170898437,0.839806854724884,0.3658347427845001,0.3487875163555145,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.57965087890625,0.6393214464187622,0.1584908664226532,0.7283322215080261,286.5800476074219,284.95001220703125,305.3369140625,298.1682434082031,301.1167297363281,297.30975341796875,284.5807189941406,1.0,0.5129299759864807,1.0,1.0,0.7555112242698669,1.0,-2.63035249710083,1.2431461811065674,1.3872063159942627,0.644280731678009,1.0,1.0,0.0,137.1168212890625,148.0,75385.8984375,0.0,1648.6539306640625,1.0,278.1499938964844,282.6578063964844,301.17242431640625,306.09375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149767518043518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.16796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2609.09716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678940,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931396484375,0.8295122385025024,0.3573084473609924,0.323901355266571,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5932312011719,0.9399515986442566,0.5162473320960999,0.4902510643005371,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5932006835937,0.8816896677017212,0.4330416917800903,0.3038662075996399,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931701660156,0.8361971974372864,0.3669677972793579,0.3499850928783417,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5927734375,0.6364760398864746,0.1588630378246307,0.7306053638458252,286.5931701660156,284.95001220703125,305.3426208496094,298.1586608886719,301.1168212890625,297.3084716796875,284.59381103515625,1.0,0.5164187550544739,1.0,1.0,0.7579355239868164,1.0,-2.6395034790039062,1.246842622756958,1.3926607370376587,0.6459329128265381,1.0,1.0,0.0,140.64739990234375,151.0,75536.09375,0.0,1677.5286865234375,1.0,278.1499938964844,282.66680908203125,301.1625671386719,306.0934143066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157376646995544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2616.128173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679000,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931396484375,0.8295122385025024,0.3573084473609924,0.323901355266571,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5932312011719,0.9399515986442566,0.5162473320960999,0.4902510643005371,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5932006835937,0.8816896677017212,0.4330416917800903,0.3038662075996399,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931701660156,0.8361971974372864,0.3669677972793579,0.3499850928783417,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5927734375,0.6364760398864746,0.1588630378246307,0.7306053638458252,286.5931701660156,284.95001220703125,305.3426208496094,298.1586608886719,301.1168212890625,297.3084716796875,284.59381103515625,1.0,0.5164187550544739,1.0,1.0,0.7579355239868164,1.0,-2.6395034790039062,1.246842622756958,1.3926607370376587,0.6459329128265381,1.0,1.0,0.0,140.64739990234375,151.0,75536.09375,0.0,1677.5286865234375,1.0,278.1499938964844,282.66680908203125,301.1625671386719,306.0934143066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157376646995544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2616.128173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679060,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6060485839844,0.8258110880851746,0.3576637506484985,0.3243359923362732,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.60614013671875,0.9348968863487244,0.5170226693153381,0.4911010265350342,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6061096191406,0.8797374963760376,0.436976820230484,0.3066833615303039,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6060485839844,0.8329654932022095,0.3680770099163055,0.3511533737182617,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6056823730469,0.6339303255081177,0.1592297852039337,0.7328238487243652,286.6060791015625,284.95001220703125,305.346923828125,298.15008544921875,301.1163635253906,297.307373046875,284.6067199707031,1.0,0.5197608470916748,1.0,1.0,0.7603833079338074,1.0,-2.648503065109253,1.250471830368042,1.398031234741211,0.6475382447242737,1.0,1.0,0.0,144.0067596435547,154.0,75685.0,0.0,1705.598388671875,1.0,278.1499938964844,282.6757202148437,301.15380859375,306.0940246582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816450297832489,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2622.715576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679120,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6060485839844,0.8258110880851746,0.3576637506484985,0.3243359923362732,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.60614013671875,0.9348968863487244,0.5170226693153381,0.4911010265350342,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6061096191406,0.8797374963760376,0.436976820230484,0.3066833615303039,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6060485839844,0.8329654932022095,0.3680770099163055,0.3511533737182617,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6056823730469,0.6339303255081177,0.1592297852039337,0.7328238487243652,286.6060791015625,284.95001220703125,305.346923828125,298.15008544921875,301.1163635253906,297.307373046875,284.6067199707031,1.0,0.5197608470916748,1.0,1.0,0.7603833079338074,1.0,-2.648503065109253,1.250471830368042,1.398031234741211,0.6475382447242737,1.0,1.0,0.0,144.0067596435547,154.0,75685.0,0.0,1705.598388671875,1.0,278.1499938964844,282.6757202148437,301.15380859375,306.0940246582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816450297832489,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2622.715576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679180,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6187744140625,0.8223577737808228,0.3580012321472168,0.3247508108615875,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6188659667969,0.9301620721817015,0.5177682638168335,0.4919215738773346,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.61883544921875,0.8780636787414551,0.4409139752388,0.3094988465309143,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6187744140625,0.8299917578697205,0.3691622614860534,0.3522948026657104,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.618408203125,0.6315905451774597,0.159590259194374,0.734995424747467,286.6188049316406,284.95001220703125,305.349853515625,298.1427307128906,301.1153564453125,297.306396484375,284.6194152832031,1.0,0.5229980945587158,1.0,1.0,0.7628310918807983,1.0,-2.6573517322540283,1.254039287567139,1.4033123254776,0.6491139531135559,1.0,1.0,0.0,147.2574005126953,157.0,75833.3671875,0.0,1733.1334228515625,1.0,278.1499938964844,282.6846008300781,301.1462097167969,306.0957946777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171114921569824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2628.830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679240,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6187744140625,0.8223577737808228,0.3580012321472168,0.3247508108615875,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6188659667969,0.9301620721817015,0.5177682638168335,0.4919215738773346,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.61883544921875,0.8780636787414551,0.4409139752388,0.3094988465309143,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6187744140625,0.8299917578697205,0.3691622614860534,0.3522948026657104,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.618408203125,0.6315905451774597,0.159590259194374,0.734995424747467,286.6188049316406,284.95001220703125,305.349853515625,298.1427307128906,301.1153564453125,297.306396484375,284.6194152832031,1.0,0.5229980945587158,1.0,1.0,0.7628310918807983,1.0,-2.6573517322540283,1.254039287567139,1.4033123254776,0.6491139531135559,1.0,1.0,0.0,147.2574005126953,157.0,75833.3671875,0.0,1733.1334228515625,1.0,278.1499938964844,282.6846008300781,301.1462097167969,306.0957946777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171114921569824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2628.830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679300,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6250915527344,0.8206976652145386,0.3581634759902954,0.3249514400959015,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62518310546875,0.9278902411460876,0.5181286334991455,0.4923195838928222,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6251525878906,0.8773045539855957,0.442883163690567,0.3109062016010284,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6250915527344,0.8285767436027527,0.3696962594985962,0.3528562784194946,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6247253417969,0.6304783821105957,0.1597680896520614,0.736065685749054,286.6251220703125,284.95001220703125,305.3507995605469,298.1395263671875,301.1146240234375,297.3059387207031,284.625732421875,1.0,0.5245872139930725,1.0,1.0,0.7640550136566162,1.0,-2.6617233753204346,1.2558014392852783,1.4059219360351562,0.649894118309021,1.0,1.0,0.0,148.85549926757812,157.0,75907.75,0.0,1746.763671875,1.0,278.1499938964844,282.68902587890625,301.1429138183594,306.09716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174231052398682,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12540.427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2631.712646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
