time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679360,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6313781738281,0.8190721273422241,0.358321338891983,0.3251476883888244,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6314392089844,0.9256744980812072,0.5184799432754517,0.4927089810371399,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.63140869140625,0.8765878081321716,0.4448519647121429,0.3123130202293396,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6313781738281,0.8272006511688232,0.3702243566513061,0.3534117639064789,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6310119628906,0.6293976306915283,0.1599442362785339,0.7371261119842529,286.6313781738281,284.95001220703125,305.3513488769531,298.13671875,301.1137390136719,297.30548095703125,284.6319885253906,1.0,0.5261595249176025,1.0,1.0,0.7653166055679321,1.0,-2.6660594940185547,1.257537007331848,1.408522367477417,0.6506577730178833,1.0,1.0,0.0,150.43995666503906,160.0,75982.109375,0.0,1760.3214111328125,1.0,278.1499938964844,282.6934814453125,301.1399841308594,306.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177205324172974,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12552.60546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2634.464599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679420,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.64385986328125,0.8159009218215942,0.3586252927780151,0.3255285620689392,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6439514160156,0.921396017074585,0.5191576480865479,0.4934634864330292,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6439208984375,0.8752598762512207,0.4487901926040649,0.3151261508464813,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64385986328125,0.8245442509651184,0.3712648451328277,0.3545067310333252,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434936523437,0.6273136734962463,0.1602918803691864,0.7392213344573975,286.6438903808594,284.95001220703125,305.3514099121094,298.1322631835937,301.1114501953125,297.3046264648437,284.6444702148437,1.0,0.5292630195617676,1.0,1.0,0.7678398489952087,1.0,-2.6746368408203125,1.2609684467315674,1.4136682748794556,0.6521751284599304,1.0,1.0,0.0,153.57989501953125,163.0,76131.7578125,0.0,1787.28662109375,1.0,278.1499938964844,282.7024230957031,301.1351928710937,306.1034851074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182673454284668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12577.5166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2639.525146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679480,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.64385986328125,0.8159009218215942,0.3586252927780151,0.3255285620689392,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6439514160156,0.921396017074585,0.5191576480865479,0.4934634864330292,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6439208984375,0.8752598762512207,0.4487901926040649,0.3151261508464813,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64385986328125,0.8245442509651184,0.3712648451328277,0.3545067310333252,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434936523437,0.6273136734962463,0.1602918803691864,0.7392213344573975,286.6438903808594,284.95001220703125,305.3514099121094,298.1322631835937,301.1114501953125,297.3046264648437,284.6444702148437,1.0,0.5292630195617676,1.0,1.0,0.7678398489952087,1.0,-2.6746368408203125,1.2609684467315674,1.4136682748794556,0.6521751284599304,1.0,1.0,0.0,153.57989501953125,163.0,76131.7578125,0.0,1787.28662109375,1.0,278.1499938964844,282.7024230957031,301.1351928710937,306.1034851074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182673454284668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12577.5166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2639.525146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679540,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6562805175781,0.8128095865249634,0.3589129149913788,0.3258937001228332,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6563720703125,0.9173121452331544,0.5197988152503967,0.4941828846931457,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6563415527344,0.8740522861480713,0.4527276456356048,0.3179378807544708,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65631103515625,0.8219935894012451,0.3722831606864929,0.3555796444416046,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65594482421875,0.6253157258033752,0.1606329679489135,0.7412818670272827,286.65631103515625,284.95001220703125,305.3500061035156,298.1294860839844,301.1084899902344,297.3038024902344,284.65692138671875,1.0,0.5323178768157959,1.0,1.0,0.7703630328178406,1.0,-2.6830849647521973,1.264346480369568,1.418738603591919,0.6536834836006165,1.0,1.0,0.0,156.68955993652344,166.0,76283.4140625,0.0,1814.0787353515625,1.0,278.1499938964844,282.71148681640625,301.1321105957031,306.10986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187534809112549,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12603.396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2644.02490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679600,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6562805175781,0.8128095865249634,0.3589129149913788,0.3258937001228332,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6563720703125,0.9173121452331544,0.5197988152503967,0.4941828846931457,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6563415527344,0.8740522861480713,0.4527276456356048,0.3179378807544708,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65631103515625,0.8219935894012451,0.3722831606864929,0.3555796444416046,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65594482421875,0.6253157258033752,0.1606329679489135,0.7412818670272827,286.65631103515625,284.95001220703125,305.3500061035156,298.1294860839844,301.1084899902344,297.3038024902344,284.65692138671875,1.0,0.5323178768157959,1.0,1.0,0.7703630328178406,1.0,-2.6830849647521973,1.264346480369568,1.418738603591919,0.6536834836006165,1.0,1.0,0.0,156.68955993652344,166.0,76283.4140625,0.0,1814.0787353515625,1.0,278.1499938964844,282.71148681640625,301.1321105957031,306.10986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187534809112549,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12603.396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2644.02490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679660,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66796875,0.8097628951072693,0.3591790497303009,0.3262397348880768,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680603027344,0.9134082794189452,0.5203954577445984,0.4948608875274658,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66802978515625,0.8729380369186401,0.4566585719585418,0.3207452297210693,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679992675781,0.8195199966430664,0.3732742965221405,0.3566269874572754,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66766357421875,0.6233811378479004,0.1609652638435363,0.7433017492294312,286.6679992675781,284.95001220703125,305.3446655273437,298.1251525878906,301.10357666015625,297.3029479980469,284.6685791015625,1.0,0.5353279709815979,1.0,1.0,0.7728464603424072,1.0,-2.6913764476776123,1.267669439315796,1.4237068891525269,0.6551859378814697,1.0,1.0,0.0,159.77989196777344,169.0,76425.0546875,0.0,1840.70068359375,1.0,278.1499938964844,282.7200012207031,301.1275939941406,306.114990234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819327175617218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12627.13671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2649.33740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679720,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66796875,0.8097628951072693,0.3591790497303009,0.3262397348880768,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680603027344,0.9134082794189452,0.5203954577445984,0.4948608875274658,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66802978515625,0.8729380369186401,0.4566585719585418,0.3207452297210693,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679992675781,0.8195199966430664,0.3732742965221405,0.3566269874572754,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66766357421875,0.6233811378479004,0.1609652638435363,0.7433017492294312,286.6679992675781,284.95001220703125,305.3446655273437,298.1251525878906,301.10357666015625,297.3029479980469,284.6685791015625,1.0,0.5353279709815979,1.0,1.0,0.7728464603424072,1.0,-2.6913764476776123,1.267669439315796,1.4237068891525269,0.6551859378814697,1.0,1.0,0.0,159.77989196777344,169.0,76425.0546875,0.0,1840.70068359375,1.0,278.1499938964844,282.7200012207031,301.1275939941406,306.114990234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819327175617218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12627.13671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2649.33740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679780,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.8067274689674377,0.3594255447387695,0.3265693783760071,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.909678280353546,0.5209553837776184,0.4955058097839355,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.8718901872634888,0.4605812132358551,0.3235474228858948,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.8170989155769348,0.3742424249649048,0.3576536178588867,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.6214895248413086,0.1612894386053085,0.7452876567840576,286.6785888671875,284.95001220703125,305.33331298828125,298.1160888671875,301.09625244140625,297.30206298828125,284.6791076660156,1.0,0.5383056402206421,1.0,1.0,0.7753298282623291,1.0,-2.699532985687256,1.2709370851516724,1.4285959005355835,0.6566723585128784,1.0,1.0,0.0,162.86692810058594,172.0,76550.8984375,0.0,1867.255859375,1.0,278.1499938964844,282.72760009765625,301.11968994140625,306.1165771484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201728463172913,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.9833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2657.170654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679840,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.8067274689674377,0.3594255447387695,0.3265693783760071,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.909678280353546,0.5209553837776184,0.4955058097839355,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.8718901872634888,0.4605812132358551,0.3235474228858948,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.8170989155769348,0.3742424249649048,0.3576536178588867,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.6214895248413086,0.1612894386053085,0.7452876567840576,286.6785888671875,284.95001220703125,305.33331298828125,298.1160888671875,301.09625244140625,297.30206298828125,284.6791076660156,1.0,0.5383056402206421,1.0,1.0,0.7753298282623291,1.0,-2.699532985687256,1.2709370851516724,1.4285959005355835,0.6566723585128784,1.0,1.0,0.0,162.86692810058594,172.0,76550.8984375,0.0,1867.255859375,1.0,278.1499938964844,282.72760009765625,301.11968994140625,306.1165771484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201728463172913,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.9833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2657.170654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679900,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68328857421875,0.8052070736885071,0.3595385551452636,0.3267255127429962,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.683349609375,0.9078798890113832,0.5212171077728271,0.4958117306232452,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.683349609375,0.8713883757591248,0.4625372290611267,0.3249451220035553,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6833190917969,0.8159031271934509,0.374714732170105,0.3581563830375671,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830444335937,0.6205558180809021,0.1614471673965454,0.74626225233078,286.6833190917969,284.95001220703125,305.32550048828125,298.10986328125,301.09149169921875,297.30157470703125,284.68377685546875,1.0,0.53978031873703,1.0,1.0,0.77657151222229,1.0,-2.703542947769165,1.2725411653518677,1.4310017824172974,0.6574041247367859,1.0,1.0,0.0,164.40867614746094,172.0,76606.1328125,0.0,1880.4755859375,1.0,278.1499938964844,282.7309265136719,301.1139221191406,306.1152038574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206443786621094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12654.9033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2661.539794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679960,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6875915527344,0.8036942481994629,0.3596429824829101,0.326874315738678,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6876525878906,0.9061256051063538,0.5214636921882629,0.4961040019989013,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6876525878906,0.8708983659744263,0.4644874930381775,0.3263392448425293,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6876220703125,0.8147134184837341,0.3751771450042724,0.3586501777172088,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873474121094,0.6196272373199463,0.1616010963916778,0.7472208142280579,286.6876220703125,284.95001220703125,305.3163146972656,298.10260009765625,301.08599853515625,297.301025390625,284.68804931640625,1.0,0.5412441492080688,1.0,1.0,0.7778595089912415,1.0,-2.707494020462036,1.2741059064865112,1.4333879947662354,0.6581107378005981,1.0,1.0,0.0,165.94956970214844,175.0,76655.7421875,0.0,1893.63671875,1.0,278.1499938964844,282.73394775390625,301.10693359375,306.1121826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211297988891602,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12661.3740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2666.03955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680020,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923217773437,0.8018956780433655,0.3597583472728729,0.327044278383255,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923522949219,0.9040812849998474,0.5217424035072327,0.4964388608932495,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923522949219,0.8703242540359497,0.4668217897415161,0.3280081152915954,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923217773437,0.813291609287262,0.3757205903530121,0.3592323064804077,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921081542969,0.6185176968574524,0.1617813259363174,0.7483521103858948,286.6923217773437,284.95001220703125,305.3035888671875,298.0925598144531,301.07861328125,297.30035400390625,284.6927185058594,1.0,0.5429882407188416,1.0,1.0,0.7794050574302673,1.0,-2.712164878845215,1.2759522199630735,1.4362125396728516,0.6589431166648865,1.0,1.0,0.0,167.7991485595703,175.0,76709.3828125,0.0,1909.370849609375,1.0,278.1499938964844,282.7371826171875,301.09722900390625,306.1067810058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217442035675049,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12667.6083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2671.735595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680080,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.8007041811943054,0.3598249852657318,0.3271485269069671,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950988769531,0.9027534127235411,0.5219100117683411,0.4966453313827514,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.695068359375,0.8699479103088379,0.4683699309825897,0.3291153907775879,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.8123435378074646,0.3760706782341003,0.3596091568470001,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6948547363281,0.6177782416343689,0.161896675825119,0.7490853667259216,286.695068359375,284.95001220703125,305.2940979003906,298.0850830078125,301.0730895996094,297.2998352050781,284.6954040527344,1.0,0.5441389083862305,1.0,1.0,0.7804354429244995,1.0,-2.71520471572876,1.277149319648743,1.438055396080017,0.6594797968864441,1.0,1.0,0.0,169.0306854248047,178.0,76739.921875,0.0,1919.7650146484373,1.0,278.1499938964844,282.7390441894531,301.0896911621094,306.1016540527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221416473388672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12670.443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2675.421630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680140,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.701171875,0.7977604269981384,0.359975516796112,0.3273953199386596,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70123291015625,0.8995002508163452,0.5223013162612915,0.4971360564231872,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012023925781,0.8690325617790222,0.4722301363945007,0.331876665353775,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.701171875,0.8099797368049622,0.3769273161888122,0.3605342507362366,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010192871094,0.6159338355064392,0.1621775776147842,0.7508872151374817,286.7012023925781,284.95001220703125,305.26708984375,298.0638732910156,301.0579833984375,297.29852294921875,284.70147705078125,1.0,0.5469947457313538,1.0,1.0,0.7830113768577576,1.0,-2.722686052322388,1.2800931930541992,1.4425928592681885,0.6607958078384399,1.0,1.0,0.0,172.11428833007812,181.0,76806.9609375,0.0,1945.6849365234373,1.0,278.1499938964844,282.7431030273437,301.06890869140625,306.0863037109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232325911521912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12675.1728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2685.54296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680200,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.701171875,0.7977604269981384,0.359975516796112,0.3273953199386596,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70123291015625,0.8995002508163452,0.5223013162612915,0.4971360564231872,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012023925781,0.8690325617790222,0.4722301363945007,0.331876665353775,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.701171875,0.8099797368049622,0.3769273161888122,0.3605342507362366,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010192871094,0.6159338355064392,0.1621775776147842,0.7508872151374817,286.7012023925781,284.95001220703125,305.26708984375,298.0638732910156,301.0579833984375,297.29852294921875,284.70147705078125,1.0,0.5469947457313538,1.0,1.0,0.7830113768577576,1.0,-2.722686052322388,1.2800931930541992,1.4425928592681885,0.6607958078384399,1.0,1.0,0.0,172.11428833007812,181.0,76806.9609375,0.0,1945.6849365234373,1.0,278.1499938964844,282.7431030273437,301.06890869140625,306.0863037109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232325911521912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12675.1728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2685.54296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680260,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059631347656,0.7948597073554993,0.3600917756557464,0.3276121318340301,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059936523437,0.8962910771369934,0.5226325988769531,0.4975714087486267,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059936523437,0.868147611618042,0.4760644137859344,0.3346204757690429,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059631347656,0.8076106905937195,0.3777434527873993,0.361422061920166,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7058410644531,0.6140847206115723,0.1624422073364257,0.7526190876960754,286.7059936523437,284.95001220703125,305.2356872558594,298.0393371582031,301.0407409667969,297.2970275878906,284.7062072753906,1.0,0.5498090982437134,1.0,1.0,0.7856159210205078,1.0,-2.729915142059326,1.2829196453094482,1.4469956159591677,0.6620393991470337,1.0,1.0,0.0,175.19932556152344,184.0,76856.4921875,0.0,1971.3463134765625,1.0,278.1499938964844,282.7461242675781,301.0447082519531,306.066162109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243688344955444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12675.5361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2696.090087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680320,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059631347656,0.7948597073554993,0.3600917756557464,0.3276121318340301,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059936523437,0.8962910771369934,0.5226325988769531,0.4975714087486267,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059936523437,0.868147611618042,0.4760644137859344,0.3346204757690429,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059631347656,0.8076106905937195,0.3777434527873993,0.361422061920166,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7058410644531,0.6140847206115723,0.1624422073364257,0.7526190876960754,286.7059936523437,284.95001220703125,305.2356872558594,298.0393371582031,301.0407409667969,297.2970275878906,284.7062072753906,1.0,0.5498090982437134,1.0,1.0,0.7856159210205078,1.0,-2.729915142059326,1.2829196453094482,1.4469956159591677,0.6620393991470337,1.0,1.0,0.0,175.19932556152344,184.0,76856.4921875,0.0,1971.3463134765625,1.0,278.1499938964844,282.7461242675781,301.0447082519531,306.066162109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243688344955444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12675.5361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2696.090087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680380,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095642089844,0.7920010685920715,0.3601749539375305,0.3277999758720398,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095642089844,0.8931246995925903,0.5229054689407349,0.497952789068222,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095642089844,0.8672900795936584,0.4798725247383117,0.3373465538024902,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095642089844,0.8052281737327576,0.378520131111145,0.3622734546661377,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70947265625,0.6122231483459473,0.162690982222557,0.7542824149131775,286.7095642089844,284.95001220703125,305.2003479003906,298.0118408203125,301.02166748046875,297.29541015625,284.7097473144531,1.0,0.5525830388069153,1.0,1.0,0.7882204055786133,1.0,-2.736896753311157,1.2856396436691284,1.4512571096420288,0.6632152795791626,1.0,1.0,0.0,178.28634643554688,187.0,76890.3671875,0.0,1996.750244140625,1.0,278.1499938964844,282.74822998046875,301.0175170898437,306.0418701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255494236946106,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12672.04296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2707.055419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680440,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095642089844,0.7920010685920715,0.3601749539375305,0.3277999758720398,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095642089844,0.8931246995925903,0.5229054689407349,0.497952789068222,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095642089844,0.8672900795936584,0.4798725247383117,0.3373465538024902,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095642089844,0.8052281737327576,0.378520131111145,0.3622734546661377,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70947265625,0.6122231483459473,0.162690982222557,0.7542824149131775,286.7095642089844,284.95001220703125,305.2003479003906,298.0118408203125,301.02166748046875,297.29541015625,284.7097473144531,1.0,0.5525830388069153,1.0,1.0,0.7882204055786133,1.0,-2.736896753311157,1.2856396436691284,1.4512571096420288,0.6632152795791626,1.0,1.0,0.0,178.28634643554688,187.0,76890.3671875,0.0,1996.750244140625,1.0,278.1499938964844,282.74822998046875,301.0175170898437,306.0418701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255494236946106,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12672.04296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2707.055419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680500,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108459472656,0.7905856966972351,0.3602014183998108,0.3278805315494537,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108459472656,0.8915547728538513,0.523015022277832,0.4981184601783752,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108459472656,0.8668698668479919,0.4817639887332916,0.3387010097503662,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108459472656,0.8040366172790527,0.3788902759552002,0.3626822531223297,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71075439453125,0.6112838983535767,0.1628080606460571,0.7550821304321289,286.7108459472656,284.95001220703125,305.1813049316406,297.9970703125,301.0113830566406,297.2945556640625,284.71099853515625,1.0,0.5539517998695374,1.0,1.0,0.789522647857666,1.0,-2.7402732372283936,1.286949634552002,1.453323483467102,0.6637696027755737,1.0,1.0,0.0,179.8292236328125,187.0,76900.8203125,0.0,2009.3118896484373,1.0,278.1499938964844,282.7488708496094,301.0027770996094,306.0280456542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261378407478333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2712.52294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680560,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.7891805768013,0.3602203726768493,0.3279545307159424,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.8899953365325928,0.5231110453605652,0.4982716739177704,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.8664553165435791,0.4836486876010895,0.3400509655475616,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.8028521537780762,0.3792513012886047,0.363082617521286,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118225097656,0.6103415489196777,0.1629214733839035,0.7558661103248596,286.7118835449219,284.95001220703125,305.16143798828125,297.9817199707031,301.0007629394531,297.2936706542969,284.7120056152344,1.0,0.5553111433982849,1.0,1.0,0.7908591032028198,1.0,-2.743591547012329,1.2882264852523804,1.4553650617599487,0.664298415184021,1.0,1.0,0.0,181.37307739257807,190.0,76908.1171875,0.0,2021.814453125,1.0,278.1499938964844,282.74932861328125,300.98748779296875,306.0134582519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267407417297363,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12664.65625,0.0,1953.8612060546875,1895.4371337890625,0.0,2718.12646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680620,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131652832031,0.7863999009132385,0.3602325618267059,0.3280797898769378,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131652832031,0.8869054317474365,0.523256778717041,0.4985350370407104,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131652832031,0.8656424283981323,0.4873959124088287,0.3427355885505676,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131652832031,0.8005023002624512,0.3799421489238739,0.3638543486595154,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.713134765625,0.6084622144699097,0.1631358712911605,0.7573797106742859,286.7131652832031,284.95001220703125,305.119384765625,297.9493103027344,300.9784240722656,297.29180908203125,284.7132263183594,1.0,0.5579980611801147,1.0,1.0,0.7935319542884827,1.0,-2.750030279159546,1.2906951904296875,1.459335207939148,0.6652946472167969,1.0,1.0,0.0,184.46121215820312,193.0,76912.578125,0.0,2046.5875244140625,1.0,278.1499938964844,282.7496337890625,300.955322265625,305.9818420410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279631733894348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12654.1533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2729.492919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680680,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131652832031,0.7863999009132385,0.3602325618267059,0.3280797898769378,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131652832031,0.8869054317474365,0.523256778717041,0.4985350370407104,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131652832031,0.8656424283981323,0.4873959124088287,0.3427355885505676,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131652832031,0.8005023002624512,0.3799421489238739,0.3638543486595154,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.713134765625,0.6084622144699097,0.1631358712911605,0.7573797106742859,286.7131652832031,284.95001220703125,305.119384765625,297.9493103027344,300.9784240722656,297.29180908203125,284.7132263183594,1.0,0.5579980611801147,1.0,1.0,0.7935319542884827,1.0,-2.750030279159546,1.2906951904296875,1.459335207939148,0.6652946472167969,1.0,1.0,0.0,184.46121215820312,193.0,76912.578125,0.0,2046.5875244140625,1.0,278.1499938964844,282.7496337890625,300.955322265625,305.9818420410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279631733894348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12654.1533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2729.492919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680740,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.7836570143699646,0.3602073192596435,0.3281719088554382,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.8838514685630798,0.5233346223831177,0.4987351596355438,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.8648489713668823,0.4911088943481445,0.3453968167304992,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.7981756329536438,0.3805871903896332,0.3645834028720855,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.6065889000892639,0.1633321046829223,0.7588135600090027,286.7133483886719,284.95001220703125,305.0746154785156,297.9150085449219,300.95465087890625,297.2898254394531,284.71337890625,1.0,0.560638964176178,1.0,1.0,0.7962048649787903,1.0,-2.756180763244629,1.2930413484573364,1.4631394147872925,0.6661972999572754,1.0,1.0,0.0,187.54708862304688,196.0,76903.1953125,0.0,2070.988525390625,1.0,278.1499938964844,282.7491149902344,300.9209899902344,305.9469909667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291797637939453,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12640.447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2740.8115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680800,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.7836570143699646,0.3602073192596435,0.3281719088554382,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.8838514685630798,0.5233346223831177,0.4987351596355438,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.8648489713668823,0.4911088943481445,0.3453968167304992,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.7981756329536438,0.3805871903896332,0.3645834028720855,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.6065889000892639,0.1633321046829223,0.7588135600090027,286.7133483886719,284.95001220703125,305.0746154785156,297.9150085449219,300.95465087890625,297.2898254394531,284.71337890625,1.0,0.560638964176178,1.0,1.0,0.7962048649787903,1.0,-2.756180763244629,1.2930413484573364,1.4631394147872925,0.6661972999572754,1.0,1.0,0.0,187.54708862304688,196.0,76903.1953125,0.0,2070.988525390625,1.0,278.1499938964844,282.7491149902344,300.9209899902344,305.9469909667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291797637939453,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12640.447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2740.8115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680860,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.780954122543335,0.3601516187191009,0.3282371461391449,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.8808370232582092,0.5233566761016846,0.4988832771778106,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.8640745282173157,0.4947933852672577,0.3480384349822998,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.7958747744560242,0.3811947107315063,0.3652774393558502,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127990722656,0.6047237515449524,0.1635136008262634,0.7601831555366516,286.7127685546875,284.95001220703125,305.0275573730469,297.879150390625,300.9300231933594,297.28778076171875,284.7127685546875,1.0,0.5632411241531372,1.0,1.0,0.7988284826278687,1.0,-2.76209020614624,1.2952992916107178,1.4667909145355225,0.6670370101928711,1.0,1.0,0.0,190.63482666015625,199.0,76884.203125,0.0,2095.109130859375,1.0,278.1499938964844,282.748046875,300.8852844238281,305.9100036621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304200172424316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12624.5849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2752.35595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680920,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.780954122543335,0.3601516187191009,0.3282371461391449,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.8808370232582092,0.5233566761016846,0.4988832771778106,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.8640745282173157,0.4947933852672577,0.3480384349822998,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.7958747744560242,0.3811947107315063,0.3652774393558502,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127990722656,0.6047237515449524,0.1635136008262634,0.7601831555366516,286.7127685546875,284.95001220703125,305.0275573730469,297.879150390625,300.9300231933594,297.28778076171875,284.7127685546875,1.0,0.5632411241531372,1.0,1.0,0.7988284826278687,1.0,-2.76209020614624,1.2952992916107178,1.4667909145355225,0.6670370101928711,1.0,1.0,0.0,190.63482666015625,199.0,76884.203125,0.0,2095.109130859375,1.0,278.1499938964844,282.748046875,300.8852844238281,305.9100036621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304200172424316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12624.5849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2752.35595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680980,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.7782894372940063,0.3600596487522125,0.3282701075077057,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.8778586387634277,0.5233120322227478,0.4989689290523529,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.8633173704147339,0.4984424710273742,0.350655734539032,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.7935968041419983,0.3817571997642517,0.365929365158081,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113342285156,0.6028650403022766,0.1636776179075241,0.7614755034446716,286.7113037109375,284.95001220703125,304.9786376953125,297.84210205078125,300.90435791015625,297.2856750488281,284.71124267578125,1.0,0.5657978653907776,1.0,1.0,0.801452100276947,1.0,-2.767716407775879,1.2974376678466797,1.4702787399291992,0.6677801609039307,1.0,1.0,0.0,193.7187957763672,202.0,76854.0703125,0.0,2118.840576171875,1.0,278.1499938964844,282.74627685546875,300.84814453125,305.8707275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316409587860107,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12606.2958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2763.726806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681040,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.7782894372940063,0.3600596487522125,0.3282701075077057,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.8778586387634277,0.5233120322227478,0.4989689290523529,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.8633173704147339,0.4984424710273742,0.350655734539032,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.7935968041419983,0.3817571997642517,0.365929365158081,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113342285156,0.6028650403022766,0.1636776179075241,0.7614755034446716,286.7113037109375,284.95001220703125,304.9786376953125,297.84210205078125,300.90435791015625,297.2856750488281,284.71124267578125,1.0,0.5657978653907776,1.0,1.0,0.801452100276947,1.0,-2.767716407775879,1.2974376678466797,1.4702787399291992,0.6677801609039307,1.0,1.0,0.0,193.7187957763672,202.0,76854.0703125,0.0,2118.840576171875,1.0,278.1499938964844,282.74627685546875,300.84814453125,305.8707275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316409587860107,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12606.2958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2763.726806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681100,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102966308594,0.7769709825515747,0.3600008487701416,0.328275203704834,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102966308594,0.87638258934021,0.5232658386230469,0.498989462852478,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102966308594,0.8629443049430847,0.5002541542053223,0.3519554734230041,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102966308594,0.7924660444259644,0.3820224106311798,0.3662403225898742,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103576660156,0.6019378900527954,0.1637535095214843,0.7620946168899536,286.7102966308594,284.95001220703125,304.9535827636719,297.8232116699219,300.8913269042969,297.2846069335937,284.7102355957031,1.0,0.5670599341392517,1.0,1.0,0.8027639389038086,1.0,-2.770426750183105,1.2984628677368164,1.471963882446289,0.6681196093559265,1.0,1.0,0.0,195.2603912353516,202.0,76835.7578125,0.0,2130.56982421875,1.0,278.1499938964844,282.74517822265625,300.8292541503906,305.8504638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322492241859436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2769.3935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681160,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091369628906,0.775662362575531,0.3599341213703155,0.3282732367515564,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091064453125,0.8749158978462219,0.5232048034667969,0.4989960193634033,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091064453125,0.8625749945640564,0.5020570755004883,0.3532492816448211,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091369628906,0.791341245174408,0.3822775185108185,0.3665418326854706,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091979980469,0.6010125875473022,0.1638255566358566,0.7626968622207642,286.7091369628906,284.95001220703125,304.92822265625,297.8041687011719,300.87811279296875,297.28350830078125,284.70904541015625,1.0,0.5683118104934692,1.0,1.0,0.8041018843650818,1.0,-2.773073196411133,1.2994550466537476,1.4736181497573853,0.6684321165084839,1.0,1.0,0.0,196.80157470703125,205.0,76815.359375,0.0,2142.212890625,1.0,278.1499938964844,282.7439880371094,300.8102111816406,305.82989501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328543901443481,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12586.2666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2775.033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681220,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.707275390625,0.773897647857666,0.3598289489746094,0.3282577395439148,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.8729351162910461,0.5230948328971863,0.4989796578884125,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.8620786070823669,0.5044944286346436,0.3549985885620117,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.707275390625,0.7898202538490295,0.3826064169406891,0.3669348955154419,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.70733642578125,0.5997568368911743,0.1639167815446853,0.7634857892990112,286.707275390625,284.95001220703125,304.893310546875,297.7781066894531,300.8599853515625,297.28204345703125,284.7071838378906,1.0,0.5699960589408875,1.0,1.0,0.8059215545654297,1.0,-2.7765586376190186,1.3007553815841677,1.4758031368255615,0.668819785118103,1.0,1.0,0.0,198.895751953125,205.0,76784.359375,0.0,2157.88232421875,1.0,278.1499938964844,282.7421569824219,300.7840881347656,305.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336671590805054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12571.7451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2782.609130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
