time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681280,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.706298828125,0.7730736136436462,0.3597747981548309,0.3282462656497955,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.706298828125,0.8720092177391052,0.5230342149734497,0.4989636540412903,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.706298828125,0.861847460269928,0.5056361556053162,0.3558182120323181,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.706298828125,0.7891084551811218,0.3827551901340484,0.367114245891571,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063903808594,0.5991672277450562,0.1639574617147445,0.7638471722602844,286.706298828125,284.95001220703125,304.8767395019531,297.7657775878906,300.85137939453125,297.2813415527344,284.7062072753906,1.0,0.5707825422286987,1.0,1.0,0.806777834892273,1.0,-2.778160572052002,1.3013513088226318,1.47680926322937,0.6689904928207397,1.0,1.0,0.0,199.88113403320312,208.0,76768.765625,0.0,2165.205322265625,1.0,278.1499938964844,282.7412109375,300.7717590332031,305.78790283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340457677841187,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12564.724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2786.13916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681340,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030029296875,0.7705245614051819,0.3595851957798004,0.328192263841629,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029724121094,0.8691407442092896,0.5228062868118286,0.4988774061203003,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030029296875,0.8611348271369934,0.5091821551322937,0.3583643138408661,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030029296875,0.7869002819061279,0.383194237947464,0.3676503300666809,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030944824219,0.597330629825592,0.1640751510858535,0.7649344801902771,286.7030029296875,284.95001220703125,304.8246459960937,297.72723388671875,300.82440185546875,297.2791442871094,284.702880859375,1.0,0.5732138156890869,1.0,1.0,0.8094537854194641,1.0,-2.7830028533935547,1.3031435012817385,1.479859471321106,0.6694758534431458,1.0,1.0,0.0,202.95880126953125,211.0,76716.46875,0.0,2187.858642578125,1.0,278.1499938964844,282.7381286621094,300.733154296875,305.74530029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352141976356506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12542.20703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2797.035888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681400,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030029296875,0.7705245614051819,0.3595851957798004,0.328192263841629,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029724121094,0.8691407442092896,0.5228062868118286,0.4988774061203003,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030029296875,0.8611348271369934,0.5091821551322937,0.3583643138408661,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030029296875,0.7869002819061279,0.383194237947464,0.3676503300666809,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030944824219,0.597330629825592,0.1640751510858535,0.7649344801902771,286.7030029296875,284.95001220703125,304.8246459960937,297.72723388671875,300.82440185546875,297.2791442871094,284.702880859375,1.0,0.5732138156890869,1.0,1.0,0.8094537854194641,1.0,-2.7830028533935547,1.3031435012817385,1.479859471321106,0.6694758534431458,1.0,1.0,0.0,202.95880126953125,211.0,76716.46875,0.0,2187.858642578125,1.0,278.1499938964844,282.7381286621094,300.733154296875,305.74530029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352141976356506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12542.20703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2797.035888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681460,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993713378906,0.7680184245109558,0.3593702912330627,0.3281156420707702,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993408203125,0.8663150668144226,0.5225300788879395,0.4987456798553467,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993408203125,0.8604395389556885,0.5127004981040955,0.3608910739421844,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993713378906,0.7847207188606262,0.3836008310317993,0.368155837059021,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.699462890625,0.595505952835083,0.164181113243103,0.7659696936607361,286.6993713378906,284.95001220703125,304.7723388671875,297.6888732910156,300.79742431640625,297.2769470214844,284.69921875,1.0,0.5756111145019531,1.0,1.0,0.8121006488800049,1.0,-2.78764009475708,1.304856777191162,1.4827834367752075,0.6699098348617554,1.0,1.0,0.0,206.03546142578125,214.0,76660.453125,0.0,2210.23681640625,1.0,278.1499938964844,282.7347717285156,300.6947326660156,305.7025451660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363506197929382,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.1689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2807.638916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681520,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993713378906,0.7680184245109558,0.3593702912330627,0.3281156420707702,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993408203125,0.8663150668144226,0.5225300788879395,0.4987456798553467,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993408203125,0.8604395389556885,0.5127004981040955,0.3608910739421844,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993713378906,0.7847207188606262,0.3836008310317993,0.368155837059021,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.699462890625,0.595505952835083,0.164181113243103,0.7659696936607361,286.6993713378906,284.95001220703125,304.7723388671875,297.6888732910156,300.79742431640625,297.2769470214844,284.69921875,1.0,0.5756111145019531,1.0,1.0,0.8121006488800049,1.0,-2.78764009475708,1.304856777191162,1.4827834367752075,0.6699098348617554,1.0,1.0,0.0,206.03546142578125,214.0,76660.453125,0.0,2210.23681640625,1.0,278.1499938964844,282.7347717285156,300.6947326660156,305.7025451660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363506197929382,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.1689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2807.638916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681580,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.7655565738677979,0.3591320812702179,0.3280180990695953,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954650878906,0.8635340929031372,0.5222092270851135,0.4985718131065368,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954650878906,0.8597628474235535,0.5161932706832886,0.3633998930454254,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.7825716733932495,0.3839773535728454,0.368632972240448,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.5936951637268066,0.16427643597126,0.7669574022293091,286.69549560546875,284.95001220703125,304.72021484375,297.651123046875,300.77056884765625,297.2748107910156,284.6953430175781,1.0,0.577976405620575,1.0,1.0,0.8147475123405457,1.0,-2.792088747024536,1.3064912557601929,1.4855973720550537,0.670295000076294,1.0,1.0,0.0,209.1105194091797,217.0,76602.078125,0.0,2232.358154296875,1.0,278.1499938964844,282.7312927246094,300.6567687988281,305.65997314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374431133270264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12495.955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2817.8359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681640,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.7655565738677979,0.3591320812702179,0.3280180990695953,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954650878906,0.8635340929031372,0.5222092270851135,0.4985718131065368,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954650878906,0.8597628474235535,0.5161932706832886,0.3633998930454254,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.7825716733932495,0.3839773535728454,0.368632972240448,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.5936951637268066,0.16427643597126,0.7669574022293091,286.69549560546875,284.95001220703125,304.72021484375,297.651123046875,300.77056884765625,297.2748107910156,284.6953430175781,1.0,0.577976405620575,1.0,1.0,0.8147475123405457,1.0,-2.792088747024536,1.3064912557601929,1.4855973720550537,0.670295000076294,1.0,1.0,0.0,209.1105194091797,217.0,76602.078125,0.0,2232.358154296875,1.0,278.1499938964844,282.7312927246094,300.6567687988281,305.65997314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374431133270264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12495.955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2817.8359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681700,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6935119628906,0.7643423676490784,0.3590046763420105,0.3279618918895721,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934814453125,0.8621604442596436,0.522032618522644,0.498469591140747,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934814453125,0.8594309091567993,0.5179292559623718,0.3646471500396728,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6935119628906,0.78150874376297,0.3841548264026642,0.3688613176345825,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.693603515625,0.5927952527999878,0.1643203496932983,0.7674344778060913,286.6935119628906,284.95001220703125,304.6943664550781,297.632568359375,300.7572326660156,297.27374267578125,284.6933288574219,1.0,0.5791473388671875,1.0,1.0,0.8160709142684937,1.0,-2.7942442893981934,1.3072794675827026,1.4869648218154907,0.6704718470573425,1.0,1.0,0.0,210.64743041992188,217.0,76572.4140625,0.0,2243.32470703125,1.0,278.1499938964844,282.7295227050781,300.6380920410156,305.638916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837969958782196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12484.392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2822.75439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681760,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.69146728515625,0.7631374597549438,0.3588706851005554,0.3278999030590057,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914367675781,0.8607949018478394,0.5218414664268494,0.4983542263507843,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914367675781,0.85909503698349,0.5196418762207031,0.36588054895401,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69146728515625,0.7804517149925232,0.3843239545822143,0.3690819144248962,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915588378906,0.5918973684310913,0.1643611788749694,0.7678983211517334,286.69146728515625,284.95001220703125,304.668701171875,297.6142578125,300.7439880371094,297.2725830078125,284.6912841796875,1.0,0.5803089141845703,1.0,1.0,0.8174099922180176,1.0,-2.796335935592652,1.3080357313156128,1.4883002042770386,0.6706308722496033,1.0,1.0,0.0,212.18453979492188,220.0,76542.3359375,0.0,2254.198486328125,1.0,278.1499938964844,282.72772216796875,300.61968994140625,305.6180725097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384830951690674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.87109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2827.5458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681820,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872253417969,0.7607520222663879,0.3585819005966186,0.3277579545974731,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.68719482421875,0.8580829501152039,0.5214105248451233,0.4980803728103637,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68719482421875,0.8583956956863403,0.5229681134223938,0.3682891130447387,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872253417969,0.7783519625663757,0.3846363723278045,0.3694993853569031,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873474121094,0.5901051163673401,0.1644330620765686,0.7687850594520569,286.6872253417969,284.95001220703125,304.61822509765625,297.5787048339844,300.7176818847656,297.2699584960937,284.6870422363281,1.0,0.5826016068458557,1.0,1.0,0.8200880885124207,1.0,-2.80029845237732,1.3094470500946045,1.4908512830734253,0.6709018349647522,1.0,1.0,0.0,215.26190185546875,223.0,76480.96875,0.0,2275.629638671875,1.0,278.1499938964844,282.7240600585937,300.5838623046875,305.5772399902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394631743431091,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12450.025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2836.7001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681880,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872253417969,0.7607520222663879,0.3585819005966186,0.3277579545974731,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.68719482421875,0.8580829501152039,0.5214105248451233,0.4980803728103637,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68719482421875,0.8583956956863403,0.5229681134223938,0.3682891130447387,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872253417969,0.7783519625663757,0.3846363723278045,0.3694993853569031,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873474121094,0.5901051163673401,0.1644330620765686,0.7687850594520569,286.6872253417969,284.95001220703125,304.61822509765625,297.5787048339844,300.7176818847656,297.2699584960937,284.6870422363281,1.0,0.5826016068458557,1.0,1.0,0.8200880885124207,1.0,-2.80029845237732,1.3094470500946045,1.4908512830734253,0.6709018349647522,1.0,1.0,0.0,215.26190185546875,223.0,76480.96875,0.0,2275.629638671875,1.0,278.1499938964844,282.7240600585937,300.5838623046875,305.5772399902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394631743431091,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12450.025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2836.7001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681940,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.682861328125,0.7584022879600525,0.3582704365253448,0.3275962769985199,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828308105469,0.8554013967514038,0.5209273099899292,0.4977579712867737,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828308105469,0.8576658964157104,0.5261907577514648,0.3706270158290863,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.682861328125,0.7762755751609802,0.3849207758903503,0.3698909282684326,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6829833984375,0.5883200168609619,0.1644938290119171,0.7696250677108765,286.682861328125,284.95001220703125,304.5691833496094,297.5447692871094,300.6918640136719,297.2669677734375,284.68267822265625,1.0,0.5848589539527893,1.0,1.0,0.8227661848068237,1.0,-2.804005622863769,1.3107422590255735,1.4932633638381958,0.6711243391036987,1.0,1.0,0.0,218.34429931640625,226.0,76419.2109375,0.0,2296.704345703125,1.0,278.1499938964844,282.72039794921875,300.5494689941406,305.5377197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403611183166504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12427.6572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2845.08935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682000,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.682861328125,0.7584022879600525,0.3582704365253448,0.3275962769985199,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828308105469,0.8554013967514038,0.5209273099899292,0.4977579712867737,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828308105469,0.8576658964157104,0.5261907577514648,0.3706270158290863,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.682861328125,0.7762755751609802,0.3849207758903503,0.3698909282684326,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6829833984375,0.5883200168609619,0.1644938290119171,0.7696250677108765,286.682861328125,284.95001220703125,304.5691833496094,297.5447692871094,300.6918640136719,297.2669677734375,284.68267822265625,1.0,0.5848589539527893,1.0,1.0,0.8227661848068237,1.0,-2.804005622863769,1.3107422590255735,1.4932633638381958,0.6711243391036987,1.0,1.0,0.0,218.34429931640625,226.0,76419.2109375,0.0,2296.704345703125,1.0,278.1499938964844,282.72039794921875,300.5494689941406,305.5377197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403611183166504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12427.6572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2845.08935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682060,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7560928463935852,0.3579327464103699,0.3274103701114654,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.8527558445930481,0.520389199256897,0.4973810911178589,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.8569271564483643,0.5293471813201904,0.3729088008403778,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7742266058921814,0.3851709961891174,0.3702495694160461,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787109375,0.5865462422370911,0.1645416170358657,0.7704052925109863,286.6785583496094,284.95001220703125,304.52203369140625,297.5128173828125,300.6671142578125,297.2640380859375,284.67840576171875,1.0,0.5870732665061951,1.0,1.0,0.8254151940345764,1.0,-2.807441234588623,1.3119173049926758,1.4955240488052368,0.6713078022003174,1.0,1.0,0.0,221.41932678222656,229.0,76359.828125,0.0,2317.326171875,1.0,278.1499938964844,282.7168273925781,300.5174255371094,305.5006103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412068486213684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12406.5478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2852.99267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682120,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7560928463935852,0.3579327464103699,0.3274103701114654,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.8527558445930481,0.520389199256897,0.4973810911178589,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.8569271564483643,0.5293471813201904,0.3729088008403778,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7742266058921814,0.3851709961891174,0.3702495694160461,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787109375,0.5865462422370911,0.1645416170358657,0.7704052925109863,286.6785583496094,284.95001220703125,304.52203369140625,297.5128173828125,300.6671142578125,297.2640380859375,284.67840576171875,1.0,0.5870732665061951,1.0,1.0,0.8254151940345764,1.0,-2.807441234588623,1.3119173049926758,1.4955240488052368,0.6713078022003174,1.0,1.0,0.0,221.41932678222656,229.0,76359.828125,0.0,2317.326171875,1.0,278.1499938964844,282.7168273925781,300.5174255371094,305.5006103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412068486213684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12406.5478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2852.99267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682180,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67449951171875,0.7538295984268188,0.3575783669948578,0.3272088468074798,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744689941406,0.8501573801040649,0.5198174715042114,0.4969708025455475,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744689941406,0.8562047481536865,0.5324761867523193,0.3751672506332397,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67449951171875,0.7722127437591553,0.3853982388973236,0.3705859780311584,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67462158203125,0.5847911238670349,0.1645817011594772,0.771148681640625,286.67449951171875,284.95001220703125,304.4771423339844,297.48321533203125,300.6434326171875,297.26123046875,284.67431640625,1.0,0.5892583131790161,1.0,1.0,0.8280642032623291,1.0,-2.810717821121216,1.3130214214324951,1.4976962804794312,0.6714749932289124,1.0,1.0,0.0,224.48947143554688,232.0,76303.9375,0.0,2337.697265625,1.0,278.1499938964844,282.7134704589844,300.4873962402344,305.4656982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419504165649414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.7646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2859.943603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682240,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67449951171875,0.7538295984268188,0.3575783669948578,0.3272088468074798,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744689941406,0.8501573801040649,0.5198174715042114,0.4969708025455475,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744689941406,0.8562047481536865,0.5324761867523193,0.3751672506332397,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67449951171875,0.7722127437591553,0.3853982388973236,0.3705859780311584,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67462158203125,0.5847911238670349,0.1645817011594772,0.771148681640625,286.67449951171875,284.95001220703125,304.4771423339844,297.48321533203125,300.6434326171875,297.26123046875,284.67431640625,1.0,0.5892583131790161,1.0,1.0,0.8280642032623291,1.0,-2.810717821121216,1.3130214214324951,1.4976962804794312,0.6714749932289124,1.0,1.0,0.0,224.48947143554688,232.0,76303.9375,0.0,2337.697265625,1.0,278.1499938964844,282.7134704589844,300.4873962402344,305.4656982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419504165649414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.7646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2859.943603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682300,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725769042969,0.7527156472206116,0.3573963046073913,0.3271035254001617,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67254638671875,0.8488765954971313,0.5195218324661255,0.4967560172080993,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67254638671875,0.8558517098426819,0.5340341329574585,0.3762909471988678,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725769042969,0.771219789981842,0.3855051100254059,0.3707475662231445,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67266845703125,0.5839214324951172,0.1645996272563934,0.771510124206543,286.67254638671875,284.95001220703125,304.4556579589844,297.4693908691406,300.6319885253906,297.2598876953125,284.6723937988281,1.0,0.5903418064117432,1.0,1.0,0.8293887376785278,1.0,-2.812311172485352,1.313554286956787,1.4987568855285645,0.6715564131736755,1.0,1.0,0.0,226.0232391357422,232.0,76277.59375,0.0,2347.81591796875,1.0,278.1499938964844,282.7118835449219,300.47314453125,305.4490661621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422722220420837,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12377.4169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2862.95166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682360,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708068847656,0.7516140937805176,0.3572096824645996,0.3269937336444855,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6707763671875,0.8476083278656006,0.5192166566848755,0.49653160572052,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6707763671875,0.8555050492286682,0.5355849862098694,0.3774093687534332,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708068847656,0.7702363133430481,0.3856049478054046,0.3709021806716919,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708984375,0.5830579400062561,0.1646156758069992,0.7718618512153625,286.6707763671875,284.95001220703125,304.4349365234375,297.456298828125,300.62109375,297.25860595703125,284.670654296875,1.0,0.5914167165756226,1.0,1.0,0.8307359218597412,1.0,-2.813862562179565,1.3140629529953003,1.4997994899749756,0.671632707118988,1.0,1.0,0.0,227.552978515625,220.0,76253.875,0.0,2357.851806640625,1.0,278.1499938964844,282.71044921875,300.4598999023437,305.4335632324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425906896591187,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12368.86328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2865.929443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682420,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662292480469,0.7529876828193665,0.3569349646568298,0.3266580402851105,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.66619873046875,0.8491415977478027,0.5187514424324036,0.4960059523582458,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66619873046875,0.858544111251831,0.5379462838172913,0.3789757788181305,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662292480469,0.772010862827301,0.3857589960098266,0.3709552884101867,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664123535156,0.5845056176185608,0.1646490097045898,0.77155601978302,286.6662292480469,284.95001220703125,304.4049377441406,297.4378662109375,300.60498046875,297.2568664550781,284.6659240722656,1.0,0.5897972583770752,1.0,1.0,0.832783579826355,1.0,-2.81440806388855,1.313941478729248,1.5004667043685913,0.6713026165962219,1.0,1.0,0.0,225.22706604003903,220.0,76189.78125,0.0,2347.637939453125,1.0,278.1499938964844,282.706787109375,300.4405822753906,305.40972900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429637551307678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.9052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2869.41796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682480,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645202636719,0.7537761926651001,0.3568519055843353,0.3265351355075836,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644592285156,0.8500263094902039,0.5186043381690979,0.4958187937736511,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644592285156,0.8599231243133545,0.5386933088302612,0.3794559240341186,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644897460937,0.7729507088661194,0.3858089745044708,0.3709522485733032,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.5852823257446289,0.1646641194820404,0.7713780403137207,286.6644897460937,284.95001220703125,304.3958435058594,297.43243408203125,300.6001281738281,297.2563781738281,284.6641540527344,1.0,0.5890225172042847,1.0,1.0,0.8334302306175232,1.0,-2.8143954277038574,1.3138142824172974,1.50058114528656,0.6711466908454895,1.0,1.0,0.0,223.97341918945312,208.0,76167.3671875,0.0,2341.59912109375,1.0,278.1499938964844,282.7054748535156,300.4349060058594,305.4023742675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843062162399292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12346.2109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2870.33837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682540,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6567687988281,0.7587090730667114,0.3565321862697601,0.3259656429290771,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65673828125,0.8555627465248108,0.5179941058158875,0.4949556887149811,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6567077636719,0.8676308393478394,0.5418188571929932,0.3814019560813904,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6567687988281,0.7786150574684143,0.3860295414924621,0.3708653151988983,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.656982421875,0.5899657011032104,0.1647635698318481,0.7703890800476074,286.6567687988281,284.95001220703125,304.3602905273437,297.4119873046875,300.5812683105469,297.2547302246094,284.6564025878906,1.0,0.5844840407371521,1.0,1.0,0.83612459897995,1.0,-2.8137199878692627,1.312983512878418,1.5007365942001345,0.6703444719314575,1.0,1.0,0.0,216.5911407470703,196.0,76070.09375,0.0,2305.00634765625,1.0,278.1499938964844,282.6996765136719,300.4136047363281,305.37353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433694243431091,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.5185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2873.211669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682600,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6567687988281,0.7587090730667114,0.3565321862697601,0.3259656429290771,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65673828125,0.8555627465248108,0.5179941058158875,0.4949556887149811,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6567077636719,0.8676308393478394,0.5418188571929932,0.3814019560813904,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6567687988281,0.7786150574684143,0.3860295414924621,0.3708653151988983,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.656982421875,0.5899657011032104,0.1647635698318481,0.7703890800476074,286.6567687988281,284.95001220703125,304.3602905273437,297.4119873046875,300.5812683105469,297.2547302246094,284.6564025878906,1.0,0.5844840407371521,1.0,1.0,0.83612459897995,1.0,-2.8137199878692627,1.312983512878418,1.5007365942001345,0.6703444719314575,1.0,1.0,0.0,216.5911407470703,196.0,76070.09375,0.0,2305.00634765625,1.0,278.1499938964844,282.6996765136719,300.4136047363281,305.37353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433694243431091,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.5185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2873.211669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682660,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492919921875,0.7655468583106995,0.3562490344047546,0.3253558576107025,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.64923095703125,0.8632311820983887,0.5173916220664978,0.4940214455127716,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.64923095703125,0.8776254057884216,0.5449642539024353,0.383304238319397,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492919921875,0.7862625122070312,0.3862692713737488,0.3707187473773956,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64947509765625,0.5962027311325073,0.1649162024259567,0.7692714929580688,286.6492614746094,284.95001220703125,304.32867431640625,297.39532470703125,300.5646057128906,297.253662109375,284.6489562988281,1.0,0.5787283182144165,1.0,1.0,0.8387240171432495,1.0,-2.812631130218506,1.3119744062423706,1.5006567239761353,0.6694755554199219,1.0,1.0,0.0,207.2323608398437,184.0,75978.640625,0.0,2258.245849609375,1.0,278.1499938964844,282.6941833496094,300.3962097167969,305.3486633300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435189127922058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2874.609130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682720,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492919921875,0.7655468583106995,0.3562490344047546,0.3253558576107025,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.64923095703125,0.8632311820983887,0.5173916220664978,0.4940214455127716,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.64923095703125,0.8776254057884216,0.5449642539024353,0.383304238319397,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492919921875,0.7862625122070312,0.3862692713737488,0.3707187473773956,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64947509765625,0.5962027311325073,0.1649162024259567,0.7692714929580688,286.6492614746094,284.95001220703125,304.32867431640625,297.39532470703125,300.5646057128906,297.253662109375,284.6489562988281,1.0,0.5787283182144165,1.0,1.0,0.8387240171432495,1.0,-2.812631130218506,1.3119744062423706,1.5006567239761353,0.6694755554199219,1.0,1.0,0.0,207.2323608398437,184.0,75978.640625,0.0,2258.245849609375,1.0,278.1499938964844,282.6941833496094,300.3962097167969,305.3486633300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435189127922058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2874.609130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682780,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6427001953125,0.7739860415458679,0.3559996485710144,0.3247359693050384,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6426696777344,0.872692883014679,0.516800045967102,0.4930536150932312,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6426696777344,0.8895237445831299,0.5481281876564026,0.3851876556873321,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6427001953125,0.7955118417739868,0.3865280449390411,0.3705470263957977,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.64288330078125,0.60358065366745,0.1651181578636169,0.7681760191917419,286.6427001953125,284.95001220703125,304.3014221191406,297.3827819824219,300.5503234863281,297.2530212402344,284.6424255371094,1.0,0.5722732543945312,1.0,1.0,0.8413233757019043,1.0,-2.8114657402038574,1.3109350204467771,1.50053071975708,0.6686142086982727,1.0,1.0,0.0,196.7756805419922,172.0,75900.5703125,0.0,2206.127197265625,1.0,278.1499938964844,282.689453125,300.3832092285156,305.3289489746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435451984405518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.3193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2874.855224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682840,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6427001953125,0.7739860415458679,0.3559996485710144,0.3247359693050384,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6426696777344,0.872692883014679,0.516800045967102,0.4930536150932312,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6426696777344,0.8895237445831299,0.5481281876564026,0.3851876556873321,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6427001953125,0.7955118417739868,0.3865280449390411,0.3705470263957977,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.64288330078125,0.60358065366745,0.1651181578636169,0.7681760191917419,286.6427001953125,284.95001220703125,304.3014221191406,297.3827819824219,300.5503234863281,297.2530212402344,284.6424255371094,1.0,0.5722732543945312,1.0,1.0,0.8413233757019043,1.0,-2.8114657402038574,1.3109350204467771,1.50053071975708,0.6686142086982727,1.0,1.0,0.0,196.7756805419922,172.0,75900.5703125,0.0,2206.127197265625,1.0,278.1499938964844,282.689453125,300.3832092285156,305.3289489746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435451984405518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.3193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2874.855224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682900,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.63983154296875,0.778755784034729,0.3558858335018158,0.3244271874427795,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6398010253906,0.8780426383018494,0.5165086388587952,0.4925643503665924,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6397705078125,0.8961103558540344,0.5497163534164429,0.3861267566680908,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.63983154296875,0.8006632328033447,0.3866639137268066,0.3704580068588257,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399841308594,0.6076087951660156,0.1652346551418304,0.7676559686660767,286.6398010253906,284.95001220703125,304.2895812988281,297.378173828125,300.5440368652344,297.2528686523437,284.6395568847656,1.0,0.568885087966919,1.0,1.0,0.8426231145858765,1.0,-2.8109030723571777,1.3104276657104492,1.500475287437439,0.6681985259056091,1.0,1.0,0.0,191.3129425048828,172.0,75867.21875,0.0,2178.995361328125,1.0,278.1499938964844,282.6874389648437,300.3782958984375,305.3210754394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435053825378418,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12275.947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2874.483154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682960,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.63726806640625,0.7838940620422363,0.3557790219783783,0.3241205811500549,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372375488281,0.8838090300559998,0.5162204504013062,0.4920736849308014,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372375488281,0.9031112790107728,0.5513078570365906,0.3870651125907898,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63726806640625,0.8061541318893433,0.3868040144443512,0.3703686892986297,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374206542969,0.6118394136428833,0.1653605699539184,0.767159104347229,286.63726806640625,284.95001220703125,304.2789611816406,297.3747253417969,300.5384216308594,297.2527770996094,284.63702392578125,1.0,0.5654184222221375,1.0,1.0,0.8438806533813477,1.0,-2.810368061065674,1.3099428415298462,1.5004253387451172,0.6678040027618408,1.0,1.0,0.0,185.74191284179688,160.0,75838.5078125,0.0,2151.4013671875,1.0,278.1499938964844,282.6856994628906,300.3745422363281,305.3146057128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434332013130188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12269.7392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2873.8076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683020,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.795300304889679,0.3555853068828583,0.3235167860984802,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.896626353263855,0.5156551003456116,0.4910931289196014,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.9195842146873474,0.5545023083686829,0.3889428675174713,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.8176642656326294,0.3870972096920013,0.3701930344104767,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63330078125,0.6205894351005554,0.165638193488121,0.766241192817688,286.6332092285156,284.95001220703125,304.2616882324219,297.3714904785156,300.5291442871094,297.2528076171875,284.6330261230469,1.0,0.5583071112632751,1.0,1.0,0.8463957905769348,1.0,-2.80940580368042,1.3090311288833618,1.500374674797058,0.6670631170272827,1.0,1.0,0.0,174.37576293945312,148.0,75795.375,0.0,2095.34912109375,1.0,278.1499938964844,282.6830444335937,300.37066650390625,305.30615234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843185544013977,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2871.49169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683080,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.795300304889679,0.3555853068828583,0.3235167860984802,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.896626353263855,0.5156551003456116,0.4910931289196014,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.9195842146873474,0.5545023083686829,0.3889428675174713,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.8176642656326294,0.3870972096920013,0.3701930344104767,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63330078125,0.6205894351005554,0.165638193488121,0.766241192817688,286.6332092285156,284.95001220703125,304.2616882324219,297.3714904785156,300.5291442871094,297.2528076171875,284.6330261230469,1.0,0.5583071112632751,1.0,1.0,0.8463957905769348,1.0,-2.80940580368042,1.3090311288833618,1.500374674797058,0.6670631170272827,1.0,1.0,0.0,174.37576293945312,148.0,75795.375,0.0,2095.34912109375,1.0,278.1499938964844,282.6830444335937,300.37066650390625,305.30615234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843185544013977,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2871.49169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683140,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6306457519531,0.8082746267318726,0.355418711900711,0.3229292631149292,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.630615234375,0.9117026925086976,0.5151070356369019,0.4901196956634521,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.630615234375,0.9390605688095092,0.5577117800712585,0.3908246755599975,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6306457519531,0.8301892280578613,0.3874090015888214,0.3700262010097503,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307067871094,0.6300579309463501,0.1659483909606933,0.7654329538345337,286.6306457519531,284.95001220703125,304.25,297.3735046386719,300.5226135253906,297.2530822753906,284.6305236816406,1.0,0.5510163903236389,1.0,1.0,0.848910927772522,1.0,-2.808619260787964,1.3082116842269895,1.5004076957702637,0.6663934588432312,1.0,1.0,0.0,162.80555725097656,136.0,75772.8203125,0.0,2038.6439208984373,1.0,278.1499938964844,282.681640625,300.3719177246094,305.30419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428020477294922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.3125,0.0,1953.8612060546875,1895.4371337890625,0.0,2867.90576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
