time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17683200,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6306457519531,0.8082746267318726,0.355418711900711,0.3229292631149292,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.630615234375,0.9117026925086976,0.5151070356369019,0.4901196956634521,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.630615234375,0.9390605688095092,0.5577117800712585,0.3908246755599975,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6306457519531,0.8301892280578613,0.3874090015888214,0.3700262010097503,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307067871094,0.6300579309463501,0.1659483909606933,0.7654329538345337,286.6306457519531,284.95001220703125,304.25,297.3735046386719,300.5226135253906,297.2530822753906,284.6305236816406,1.0,0.5510163903236389,1.0,1.0,0.848910927772522,1.0,-2.808619260787964,1.3082116842269895,1.5004076957702637,0.6663934588432312,1.0,1.0,0.0,162.80555725097656,136.0,75772.8203125,0.0,2038.6439208984373,1.0,278.1499938964844,282.681640625,300.3719177246094,305.30419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428020477294922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.3125,0.0,1953.8612060546875,1895.4371337890625,0.0,2867.90576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683260,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293640136719,0.8222360610961914,0.3552792370319366,0.3223611116409302,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293640136719,0.930625319480896,0.5145783424377441,0.4891586899757385,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293640136719,0.9600558280944824,0.5609351992607117,0.3927122354507446,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293640136719,0.8445973992347717,0.3877403438091278,0.3698723018169403,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.62939453125,0.6409729719161987,0.1662898659706115,0.7647421956062317,286.6293640136719,284.95001220703125,304.2421569824219,297.37896728515625,300.51812744140625,297.2535705566406,284.6293029785156,1.0,0.5435913801193237,1.0,1.0,0.8514131903648376,1.0,-2.808034896850586,1.3075006008148191,1.500534176826477,0.6657967567443848,1.0,1.0,0.0,151.10470581054688,124.0,75766.75,0.0,1981.6690673828125,1.0,278.1499938964844,282.68121337890625,300.3771667480469,305.3078308105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424062132835388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.8662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2864.204345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683320,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293640136719,0.8222360610961914,0.3552792370319366,0.3223611116409302,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293640136719,0.930625319480896,0.5145783424377441,0.4891586899757385,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293640136719,0.9600558280944824,0.5609351992607117,0.3927122354507446,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293640136719,0.8445973992347717,0.3877403438091278,0.3698723018169403,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.62939453125,0.6409729719161987,0.1662898659706115,0.7647421956062317,286.6293640136719,284.95001220703125,304.2421569824219,297.37896728515625,300.51812744140625,297.2535705566406,284.6293029785156,1.0,0.5435913801193237,1.0,1.0,0.8514131903648376,1.0,-2.808034896850586,1.3075006008148191,1.500534176826477,0.6657967567443848,1.0,1.0,0.0,151.10470581054688,124.0,75766.75,0.0,1981.6690673828125,1.0,278.1499938964844,282.68121337890625,300.3771667480469,305.3078308105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424062132835388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.8662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2864.204345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683380,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6289367675781,0.838002622127533,0.3551647663116455,0.3218123912811279,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.62890625,0.9523265361785888,0.5140683650970459,0.4882117211818695,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.62890625,0.9811640977859496,0.5641676187515259,0.394603818655014,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6289367675781,0.861843466758728,0.3880899250507355,0.3697322010993957,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6289367675781,0.6541534662246704,0.1666611284017563,0.7641705870628357,286.62890625,284.95001220703125,304.2360534667969,297.38592529296875,300.5146179199219,297.25421142578125,284.62890625,1.0,0.5360594391822815,1.0,1.0,0.8539154529571533,1.0,-2.8076601028442383,1.306901216506958,1.5007588863372805,0.6652650833129883,1.0,1.0,0.0,139.3126678466797,127.0,75770.75,0.0,1924.610595703125,1.0,278.1499938964844,282.6814270019531,300.38433837890625,305.3146667480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420761823654175,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.8154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2861.118896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683440,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6289367675781,0.838002622127533,0.3551647663116455,0.3218123912811279,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.62890625,0.9523265361785888,0.5140683650970459,0.4882117211818695,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.62890625,0.9811640977859496,0.5641676187515259,0.394603818655014,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6289367675781,0.861843466758728,0.3880899250507355,0.3697322010993957,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6289367675781,0.6541534662246704,0.1666611284017563,0.7641705870628357,286.62890625,284.95001220703125,304.2360534667969,297.38592529296875,300.5146179199219,297.25421142578125,284.62890625,1.0,0.5360594391822815,1.0,1.0,0.8539154529571533,1.0,-2.8076601028442383,1.306901216506958,1.5007588863372805,0.6652650833129883,1.0,1.0,0.0,139.3126678466797,127.0,75770.75,0.0,1924.610595703125,1.0,278.1499938964844,282.6814270019531,300.38433837890625,305.3146667480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420761823654175,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.8154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2861.118896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683500,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.8429862260818481,0.3551056087017059,0.3216339349746704,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6298217773437,0.9586936831474304,0.5138139724731445,0.4878399074077606,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6298217773437,0.9873110055923462,0.5657833218574524,0.3956238329410553,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.8674329519271851,0.3882646262645721,0.3697635233402252,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297302246094,0.6585158705711365,0.1668467074632644,0.7643696665763855,286.6297912597656,284.95001220703125,304.2336120605469,297.3899230957031,300.5130920410156,297.2545166015625,284.62994384765625,1.0,0.534320592880249,1.0,1.0,0.8551665544509888,1.0,-2.808492422103882,1.3071105480194092,1.5013818740844729,0.6652519106864929,1.0,1.0,0.0,135.99301147460938,127.0,75790.84375,0.0,1910.0386962890625,1.0,278.1499938964844,282.6824645996094,300.3882141113281,305.3189697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841891884803772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.0009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2859.396240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683560,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6318664550781,0.8461847305297852,0.3550399243831634,0.3215000927448272,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63189697265625,0.9625886082649232,0.5135579109191895,0.4875186085700989,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319274902344,0.9912956953048706,0.5673937797546387,0.3966791033744812,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.63189697265625,0.8710870742797852,0.388435423374176,0.36984384059906,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6317749023437,0.6614280343055725,0.1670265644788742,0.7647985219955444,286.63189697265625,284.95001220703125,304.2315368652344,297.39422607421875,300.5118103027344,297.2547302246094,284.6321105957031,1.0,0.5332838892936707,1.0,1.0,0.856437087059021,1.0,-2.8098249435424805,1.3075604438781738,1.502264380455017,0.6653891801834106,1.0,1.0,0.0,133.97642517089844,130.0,75822.8984375,0.0,1902.4830322265625,1.0,278.1499938964844,282.6842956542969,300.3926696777344,305.3248291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417479991912842,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.73046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2858.051025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683620,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365051269531,0.8490636944770813,0.3549152910709381,0.3213248550891876,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365661621094,0.9659154415130616,0.5131224393844604,0.4870395958423614,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365661621094,0.9952848553657532,0.5700864791870117,0.3984916508197784,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.63653564453125,0.874519944190979,0.3887124359607696,0.3700353503227234,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6363525390625,0.6642678380012512,0.167312815785408,0.7657651901245117,286.63653564453125,284.95001220703125,304.2288818359375,297.4021911621094,300.5100402832031,297.25494384765625,284.6368103027344,1.0,0.5326381921768188,1.0,1.0,0.8585715889930725,1.0,-2.812608242034912,1.3085867166519165,1.5040215253829956,0.6657739877700806,1.0,1.0,0.0,132.2528076171875,130.0,75889.28125,0.0,1898.61181640625,1.0,278.1499938964844,282.6882019042969,300.4009704589844,305.3368225097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415589332580566,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12285.576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2856.283935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683680,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.63751220703125,0.8493712544441223,0.3548899292945862,0.3212957084178924,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6375427246094,0.9662523865699768,0.5130388736724854,0.4869537353515625,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6375427246094,0.9958015084266664,0.5705975890159607,0.3988401591777801,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.63751220703125,0.8749129772186279,0.3887639939785003,0.3700766861438751,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6373291015625,0.6646094918251038,0.1673654168844223,0.7659693360328674,286.63751220703125,284.95001220703125,304.2284851074219,297.40380859375,300.5097351074219,297.2549743652344,284.6378173828125,1.0,0.5326152443885803,1.0,1.0,0.8589781522750854,1.0,-2.813183784484864,1.308804988861084,1.5043787956237793,0.6658603549003601,1.0,1.0,0.0,132.07701110839844,133.0,75903.0625,0.0,1898.676513671875,1.0,278.1499938964844,282.68902587890625,300.4026184082031,305.3392944335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415260314941406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.44140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2855.97607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683740,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64434814453125,0.8492438197135925,0.3547150492668152,0.3211442232131958,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444091796875,0.9659247398376464,0.5125089883804321,0.4864586293697357,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444091796875,0.9971458315849304,0.5737729072570801,0.4010408222675323,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6443786621094,0.8751499056816101,0.3890733122825622,0.3703712224960327,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441650390625,0.6650350093841553,0.167673110961914,0.7673800587654114,286.6443786621094,284.95001220703125,304.22674560546875,297.4144897460937,300.5082092285156,297.25494384765625,284.64471435546875,1.0,0.5332792401313782,1.0,1.0,0.8615191578865051,1.0,-2.817100763320923,1.310329794883728,1.5067708492279053,0.6664931178092957,1.0,1.0,0.0,132.2194061279297,136.0,75997.6171875,0.0,1905.5472412109373,1.0,278.1499938964844,282.69464111328125,300.41363525390625,305.3561706542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413645625114441,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12308.087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2854.46728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683800,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64434814453125,0.8492438197135925,0.3547150492668152,0.3211442232131958,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444091796875,0.9659247398376464,0.5125089883804321,0.4864586293697357,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444091796875,0.9971458315849304,0.5737729072570801,0.4010408222675323,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6443786621094,0.8751499056816101,0.3890733122825622,0.3703712224960327,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441650390625,0.6650350093841553,0.167673110961914,0.7673800587654114,286.6443786621094,284.95001220703125,304.22674560546875,297.4144897460937,300.5082092285156,297.25494384765625,284.64471435546875,1.0,0.5332792401313782,1.0,1.0,0.8615191578865051,1.0,-2.817100763320923,1.310329794883728,1.5067708492279053,0.6664931178092957,1.0,1.0,0.0,132.2194061279297,136.0,75997.6171875,0.0,1905.5472412109373,1.0,278.1499938964844,282.69464111328125,300.41363525390625,305.3561706542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413645625114441,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12308.087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2854.46728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683860,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65185546875,0.8471614122390747,0.3545199930667877,0.3210179507732391,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.65191650390625,0.9632455110549928,0.5119695067405701,0.4860008060932159,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.65191650390625,0.9967206716537476,0.5769197344779968,0.4032559990882873,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6518859863281,0.8732642531394958,0.3893656730651855,0.3706958591938019,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65167236328125,0.6638145446777344,0.1679537445306778,0.7688856720924377,286.6518859863281,284.95001220703125,304.22625732421875,297.4262390136719,300.5071105957031,297.2546691894531,284.6522521972656,1.0,0.5347075462341309,1.0,1.0,0.8641722202301025,1.0,-2.821260452270508,1.31196391582489,1.5092965364456177,0.6671839356422424,1.0,1.0,0.0,133.55294799804688,139.0,76100.125,0.0,1918.5498046875,1.0,278.1499938964844,282.70074462890625,300.4255065917969,305.3746337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412226438522339,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.4697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2853.140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683920,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65185546875,0.8471614122390747,0.3545199930667877,0.3210179507732391,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.65191650390625,0.9632455110549928,0.5119695067405701,0.4860008060932159,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.65191650390625,0.9967206716537476,0.5769197344779968,0.4032559990882873,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6518859863281,0.8732642531394958,0.3893656730651855,0.3706958591938019,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65167236328125,0.6638145446777344,0.1679537445306778,0.7688856720924377,286.6518859863281,284.95001220703125,304.22625732421875,297.4262390136719,300.5071105957031,297.2546691894531,284.6522521972656,1.0,0.5347075462341309,1.0,1.0,0.8641722202301025,1.0,-2.821260452270508,1.31196391582489,1.5092965364456177,0.6671839356422424,1.0,1.0,0.0,133.55294799804688,139.0,76100.125,0.0,1918.5498046875,1.0,278.1499938964844,282.70074462890625,300.4255065917969,305.3746337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412226438522339,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.4697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2853.140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683980,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6597595214844,0.8440800309181213,0.3543105721473694,0.3209023475646972,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598205566406,0.9592604041099548,0.5114232301712036,0.4855617880821228,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.65985107421875,0.9953493475914,0.5800418257713318,0.4054725170135498,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6597900390625,0.8702831864356995,0.3896449208259582,0.371033251285553,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.6617382168769836,0.1682143956422805,0.7704179286956787,286.6597900390625,284.95001220703125,304.2268371582031,297.4389038085937,300.5064697265625,297.2542724609375,284.66015625,1.0,0.5365464687347412,1.0,1.0,0.8668253421783447,1.0,-2.8255045413970947,1.3136461973190308,1.511858344078064,0.6679059863090515,1.0,1.0,0.0,135.54249572753906,142.0,76207.7265625,0.0,1934.883544921875,1.0,278.1499938964844,282.7071533203125,300.43817138671875,305.394287109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410775065422058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12352.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2851.783935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684040,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6597595214844,0.8440800309181213,0.3543105721473694,0.3209023475646972,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598205566406,0.9592604041099548,0.5114232301712036,0.4855617880821228,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.65985107421875,0.9953493475914,0.5800418257713318,0.4054725170135498,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6597900390625,0.8702831864356995,0.3896449208259582,0.371033251285553,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.6617382168769836,0.1682143956422805,0.7704179286956787,286.6597900390625,284.95001220703125,304.2268371582031,297.4389038085937,300.5064697265625,297.2542724609375,284.66015625,1.0,0.5365464687347412,1.0,1.0,0.8668253421783447,1.0,-2.8255045413970947,1.3136461973190308,1.511858344078064,0.6679059863090515,1.0,1.0,0.0,135.54249572753906,142.0,76207.7265625,0.0,1934.883544921875,1.0,278.1499938964844,282.7071533203125,300.43817138671875,305.394287109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410775065422058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12352.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2851.783935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684100,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.8423033952713013,0.3542012572288513,0.3208465874195099,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66387939453125,0.9569212198257446,0.5111480355262756,0.485347032546997,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639099121094,0.9944164752960204,0.5815934538841248,0.4065790772438049,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.8685310482978821,0.389780044555664,0.3712043166160583,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66363525390625,0.6604943871498108,0.168338194489479,0.7711852192878723,286.6638488769531,284.95001220703125,304.2274780273437,297.445556640625,300.5063171386719,297.2540283203125,284.66424560546875,1.0,0.5375726222991943,1.0,1.0,0.868151843547821,1.0,-2.8276374340057373,1.3144954442977903,1.5131421089172363,0.6682731509208679,1.0,1.0,0.0,136.71189880371094,142.0,76263.1328125,0.0,1943.9267578125,1.0,278.1499938964844,282.7104797363281,300.44482421875,305.4045715332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410050868988037,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12363.7578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2851.107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684160,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679382324219,0.840465784072876,0.3540900349617004,0.3207913041114807,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679992675781,0.9544639587402344,0.510871946811676,0.4851337671279907,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.66802978515625,0.993401050567627,0.583139955997467,0.4076839089393616,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66796875,0.8667095303535461,0.3899130225181579,0.3713757395744324,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6677551269531,0.6591955423355103,0.168459340929985,0.7719510197639465,286.66796875,284.95001220703125,304.2283630371094,297.452392578125,300.5062255859375,297.2537536621094,284.6683349609375,1.0,0.5386340618133545,1.0,1.0,0.8695180416107178,1.0,-2.8297688961029053,1.315340280532837,1.514428734779358,0.6686366200447083,1.0,1.0,0.0,137.94204711914062,145.0,76319.171875,0.0,1953.2740478515625,1.0,278.1499938964844,282.7138061523437,300.45166015625,305.4150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409277200698853,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.6357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2850.384033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684220,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67633056640625,0.8366175293922424,0.353861004114151,0.3206813633441925,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763916015625,0.9492010474205016,0.5103171467781067,0.4847118854522705,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6764221191406,0.9911180138587952,0.5862151980400085,0.4098862707614898,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763610839844,0.8628716468811035,0.3901716470718384,0.3717186748981476,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761169433594,0.6564425826072693,0.1686926186084747,0.7734736800193787,286.6763610839844,284.95001220703125,304.2307434082031,297.4665832519531,300.50634765625,297.253173828125,284.6767578125,1.0,0.5408636927604675,1.0,1.0,0.8722504377365112,1.0,-2.834019422531128,1.3170288801193235,1.5169905424118042,0.6693660616874695,1.0,1.0,0.0,140.58779907226562,148.0,76433.578125,0.0,1972.8846435546875,1.0,278.1499938964844,282.7206420898437,300.4658508300781,305.4367980957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407713174819946,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.0283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2848.92236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684280,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67633056640625,0.8366175293922424,0.353861004114151,0.3206813633441925,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763916015625,0.9492010474205016,0.5103171467781067,0.4847118854522705,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6764221191406,0.9911180138587952,0.5862151980400085,0.4098862707614898,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763610839844,0.8628716468811035,0.3901716470718384,0.3717186748981476,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761169433594,0.6564425826072693,0.1686926186084747,0.7734736800193787,286.6763610839844,284.95001220703125,304.2307434082031,297.4665832519531,300.50634765625,297.253173828125,284.6767578125,1.0,0.5408636927604675,1.0,1.0,0.8722504377365112,1.0,-2.834019422531128,1.3170288801193235,1.5169905424118042,0.6693660616874695,1.0,1.0,0.0,140.58779907226562,148.0,76433.578125,0.0,1972.8846435546875,1.0,278.1499938964844,282.7206420898437,300.4658508300781,305.4367980957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407713174819946,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.0283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2848.92236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684340,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.68487548828125,0.8327080607414246,0.3536255657672882,0.3205707371234894,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849365234375,0.9437041282653807,0.509759783744812,0.4842930436134338,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849365234375,0.9886535406112672,0.5892689228057861,0.4120777249336242,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849060058594,0.858966588973999,0.3904221057891845,0.3720593750476837,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846618652344,0.6536334753036499,0.1689175218343734,0.774982750415802,286.6849060058594,284.95001220703125,304.2338256835937,297.4813842773437,300.5068054199219,297.2525329589844,284.685302734375,1.0,0.5431687831878662,1.0,1.0,0.8749827742576599,1.0,-2.838240385055542,1.3187105655670166,1.519529938697815,0.6700960993766785,1.0,1.0,0.0,143.37637329101562,151.0,76550.28125,0.0,1993.1947021484373,1.0,278.1499938964844,282.7276306152344,300.4806213378906,305.45928955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840604841709137,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.0751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2847.366943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684400,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.68487548828125,0.8327080607414246,0.3536255657672882,0.3205707371234894,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849365234375,0.9437041282653807,0.509759783744812,0.4842930436134338,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849365234375,0.9886535406112672,0.5892689228057861,0.4120777249336242,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849060058594,0.858966588973999,0.3904221057891845,0.3720593750476837,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846618652344,0.6536334753036499,0.1689175218343734,0.774982750415802,286.6849060058594,284.95001220703125,304.2338256835937,297.4813842773437,300.5068054199219,297.2525329589844,284.685302734375,1.0,0.5431687831878662,1.0,1.0,0.8749827742576599,1.0,-2.838240385055542,1.3187105655670166,1.519529938697815,0.6700960993766785,1.0,1.0,0.0,143.37637329101562,151.0,76550.28125,0.0,1993.1947021484373,1.0,278.1499938964844,282.7276306152344,300.4806213378906,305.45928955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840604841709137,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.0751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2847.366943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684460,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6935119628906,0.8288165926933289,0.353384792804718,0.3204584121704101,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6935729980469,0.9381130933761596,0.5092000365257263,0.483875423669815,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.693603515625,0.9860901832580566,0.5923018455505371,0.4142571985721588,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69354248046875,0.8550925254821777,0.3906650245189667,0.3723963797092438,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932983398437,0.6508455276489258,0.1691360771656036,0.7764778733253479,286.6935729980469,284.95001220703125,304.23748779296875,297.4967041015625,300.5074768066406,297.2518615722656,284.6939392089844,1.0,0.5455146431922913,1.0,1.0,0.8777511715888977,1.0,-2.8424251079559326,1.320376992225647,1.5220482349395752,0.6708200573921204,1.0,1.0,0.0,146.25286865234375,154.0,76668.8203125,0.0,2013.9298095703125,1.0,278.1499938964844,282.7347106933594,300.4958801269531,305.4824523925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404303789138794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12450.66796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2845.736572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684520,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6935119628906,0.8288165926933289,0.353384792804718,0.3204584121704101,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6935729980469,0.9381130933761596,0.5092000365257263,0.483875423669815,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.693603515625,0.9860901832580566,0.5923018455505371,0.4142571985721588,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69354248046875,0.8550925254821777,0.3906650245189667,0.3723963797092438,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932983398437,0.6508455276489258,0.1691360771656036,0.7764778733253479,286.6935729980469,284.95001220703125,304.23748779296875,297.4967041015625,300.5074768066406,297.2518615722656,284.6939392089844,1.0,0.5455146431922913,1.0,1.0,0.8777511715888977,1.0,-2.8424251079559326,1.320376992225647,1.5220482349395752,0.6708200573921204,1.0,1.0,0.0,146.25286865234375,154.0,76668.8203125,0.0,2013.9298095703125,1.0,278.1499938964844,282.7347106933594,300.4958801269531,305.4824523925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404303789138794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12450.66796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2845.736572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684580,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7022705078125,0.824978768825531,0.3531393110752105,0.3203438818454742,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70233154296875,0.9325275421142578,0.508639395236969,0.4834589064121246,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023620605469,0.983478844165802,0.595314085483551,0.416423887014389,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023010253906,0.8513027429580688,0.3909021914005279,0.3727298378944397,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.6481201648712158,0.1693497151136398,0.7779598236083984,286.7023010253906,284.95001220703125,304.2416076660156,297.51239013671875,300.5083923339844,297.25115966796875,284.70269775390625,1.0,0.5478805303573608,1.0,1.0,0.8805195689201355,1.0,-2.8465728759765625,1.3220325708389282,1.5245404243469238,0.6715424656867981,1.0,1.0,0.0,149.18406677246094,157.0,76788.859375,0.0,2034.92822265625,1.0,278.1499938964844,282.74188232421875,300.51153564453125,305.50616455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402504324913025,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12476.72265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2844.05517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684640,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7022705078125,0.824978768825531,0.3531393110752105,0.3203438818454742,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70233154296875,0.9325275421142578,0.508639395236969,0.4834589064121246,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023620605469,0.983478844165802,0.595314085483551,0.416423887014389,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023010253906,0.8513027429580688,0.3909021914005279,0.3727298378944397,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.6481201648712158,0.1693497151136398,0.7779598236083984,286.7023010253906,284.95001220703125,304.2416076660156,297.51239013671875,300.5083923339844,297.25115966796875,284.70269775390625,1.0,0.5478805303573608,1.0,1.0,0.8805195689201355,1.0,-2.8465728759765625,1.3220325708389282,1.5245404243469238,0.6715424656867981,1.0,1.0,0.0,149.18406677246094,157.0,76788.859375,0.0,2034.92822265625,1.0,278.1499938964844,282.74188232421875,300.51153564453125,305.50616455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402504324913025,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12476.72265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2844.05517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684700,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066650390625,0.8230851292610168,0.3530151546001434,0.3202857971191406,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.929762840270996,0.508359432220459,0.4832513034343719,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7067565917969,0.9821675419807434,0.5968136787414551,0.4175029695034027,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066955566406,0.8494501709938049,0.3910196423530578,0.3728958070278168,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064514160156,0.6467892527580261,0.169455200433731,0.7786968946456909,286.7066955566406,284.95001220703125,304.2438049316406,297.5203552246094,300.5088806152344,297.25079345703125,284.70709228515625,1.0,0.5490664839744568,1.0,1.0,0.8819037675857544,1.0,-2.848635196685791,1.3228572607040403,1.5257779359817505,0.6719036102294922,1.0,1.0,0.0,150.66256713867188,157.0,76849.2734375,0.0,2045.4935302734373,1.0,278.1499938964844,282.7454833984375,300.5194702148437,305.5181579589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401579260826111,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12489.876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2843.190673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684760,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110900878906,0.8212077021598816,0.3528902232646942,0.3202272653579712,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.9270265698432922,0.5080796480178833,0.4830441176891327,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.98085618019104,0.5983095169067383,0.4185797274112701,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110900878906,0.8476276397705078,0.3911364376544952,0.3730613887310028,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108764648437,0.6454811096191406,0.1695599853992462,0.779431939125061,286.71112060546875,284.95001220703125,304.2460632324219,297.5283508300781,300.5094299316406,297.2504272460937,284.7115173339844,1.0,0.5502536296844482,1.0,1.0,0.8832982778549194,1.0,-2.850691795349121,1.323679804801941,1.5270119905471802,0.672264039516449,1.0,1.0,0.0,152.14776611328125,160.0,76909.953125,0.0,2056.096435546875,1.0,278.1499938964844,282.7491149902344,300.5274658203125,305.5302124023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400649428367615,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12503.1162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2842.32177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684820,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.8177884817123413,0.352657288312912,0.3201174437999725,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.922086238861084,0.5075667500495911,0.482664942741394,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.9784448146820068,0.6010472178459167,0.4205513000488281,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.8443528413772583,0.3913501799106598,0.373365193605423,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190246582031,0.643132746219635,0.1697504818439483,0.7807762622833252,286.7192687988281,284.95001220703125,304.2503356933594,297.543212890625,300.510498046875,297.249755859375,284.7196655273437,1.0,0.5524391531944275,1.0,1.0,0.8858641982078552,1.0,-2.85445499420166,1.3251874446868896,1.5292675495147705,0.6729270219802856,1.0,1.0,0.0,154.89549255371094,160.0,77022.2421875,0.0,2075.681396484375,1.0,278.1499938964844,282.7558288574219,300.54229736328125,305.5526428222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398974537849426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.6865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2840.757080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684880,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7199401855469,0.8174931406974792,0.3526368737220764,0.3201077878475189,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.9216635823249816,0.5075222253799438,0.4826320707798004,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.97823566198349,0.6012844443321228,0.4207222163677215,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8440730571746826,0.3913686871528625,0.3733915686607361,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197265625,0.6429322957992554,0.1697669327259063,0.7808927893638611,286.719970703125,284.95001220703125,304.250732421875,297.54449462890625,300.5105895996094,297.24969482421875,284.7203674316406,1.0,0.5526291728019714,1.0,1.0,0.8860872983932495,1.0,-2.854780912399292,1.3253182172775269,1.5294626951217651,0.6729846596717834,1.0,1.0,0.0,155.13511657714844,163.0,77032.0234375,0.0,2077.38818359375,1.0,278.1499938964844,282.75640869140625,300.5436096191406,305.5546264648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398829698562622,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12529.8310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2840.62158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684940,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72882080078125,0.8138225078582764,0.35237917304039,0.3199850022792816,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288818359375,0.9164910316467284,0.5069670081138611,0.4822227358818054,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.9756309986114502,0.6042375564575195,0.4228501617908478,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288513183594,0.8406420350074768,0.3915991485118866,0.373720645904541,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286071777344,0.640476644039154,0.1699710488319397,0.7823433876037598,286.7288513183594,284.95001220703125,304.2554626464844,297.5606994628906,300.5118103027344,297.2489318847656,284.729248046875,1.0,0.555000901222229,1.0,1.0,0.8888763189315796,1.0,-2.858837842941284,1.326947808265686,1.531890034675598,0.6737050414085388,1.0,1.0,0.0,158.1372833251953,166.0,77154.5078125,0.0,2098.756591796875,1.0,278.1499938964844,282.76373291015625,300.559814453125,305.57916259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397043943405151,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.71875,0.0,1953.8612060546875,1895.4371337890625,0.0,2838.95361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685000,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72882080078125,0.8138225078582764,0.35237917304039,0.3199850022792816,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288818359375,0.9164910316467284,0.5069670081138611,0.4822227358818054,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.9756309986114502,0.6042375564575195,0.4228501617908478,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288513183594,0.8406420350074768,0.3915991485118866,0.373720645904541,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286071777344,0.640476644039154,0.1699710488319397,0.7823433876037598,286.7288513183594,284.95001220703125,304.2554626464844,297.5606994628906,300.5118103027344,297.2489318847656,284.729248046875,1.0,0.555000901222229,1.0,1.0,0.8888763189315796,1.0,-2.858837842941284,1.326947808265686,1.531890034675598,0.6737050414085388,1.0,1.0,0.0,158.1372833251953,166.0,77154.5078125,0.0,2098.756591796875,1.0,278.1499938964844,282.76373291015625,300.559814453125,305.57916259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397043943405151,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.71875,0.0,1953.8612060546875,1895.4371337890625,0.0,2838.95361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685060,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.8101765513420105,0.3521166145801544,0.3198584020137787,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.9115544557571412,0.5064135789871216,0.4818155467510223,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.97305029630661,0.6071669459342957,0.4249621629714966,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.8373309969902039,0.3918274939060211,0.3740482330322265,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374572753906,0.6381118893623352,0.1701724976301193,0.7837836742401123,286.7377319335937,284.95001220703125,304.2601318359375,297.5768737792969,300.5129699707031,297.24810791015625,284.7381286621094,1.0,0.5573654770851135,1.0,1.0,0.8916945457458496,1.0,-2.8628594875335693,1.3285633325576782,1.5342961549758911,0.6744207143783569,1.0,1.0,0.0,161.1488800048828,169.0,77276.9296875,0.0,2120.169921875,1.0,278.1499938964844,282.77105712890625,300.57598876953125,305.6037292480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395316004753113,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12583.662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2837.339111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
