time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17685120,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.8101765513420105,0.3521166145801544,0.3198584020137787,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.9115544557571412,0.5064135789871216,0.4818155467510223,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.97305029630661,0.6071669459342957,0.4249621629714966,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.8373309969902039,0.3918274939060211,0.3740482330322265,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374572753906,0.6381118893623352,0.1701724976301193,0.7837836742401123,286.7377319335937,284.95001220703125,304.2601318359375,297.5768737792969,300.5129699707031,297.24810791015625,284.7381286621094,1.0,0.5573654770851135,1.0,1.0,0.8916945457458496,1.0,-2.8628594875335693,1.3285633325576782,1.5342961549758911,0.6744207143783569,1.0,1.0,0.0,161.1488800048828,169.0,77276.9296875,0.0,2120.169921875,1.0,278.1499938964844,282.77105712890625,300.57598876953125,305.6037292480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395316004753113,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12583.662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2837.339111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685180,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.8065311908721924,0.351843386888504,0.3197226822376251,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.9068976044654846,0.5058586001396179,0.4814076423645019,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.9704890251159668,0.6100450158119202,0.4270395040512085,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464599609375,0.8341328501701355,0.3920490145683288,0.3743698894977569,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462158203125,0.635832667350769,0.1703687757253646,0.7852019667625427,286.7464599609375,284.95001220703125,304.2646484375,297.5928955078125,300.5139465332031,297.2472229003906,284.7468566894531,1.0,0.5597135424613953,1.0,1.0,0.8945128321647644,1.0,-2.866797685623169,1.3301445245742798,1.5366531610488892,0.6751229763031006,1.0,1.0,0.0,164.16261291503906,172.0,77398.0625,0.0,2141.508056640625,1.0,278.1499938964844,282.7782897949219,300.5919189453125,305.62799072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393566608428955,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12610.3642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2835.705322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685240,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.8065311908721924,0.351843386888504,0.3197226822376251,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.9068976044654846,0.5058586001396179,0.4814076423645019,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.9704890251159668,0.6100450158119202,0.4270395040512085,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464599609375,0.8341328501701355,0.3920490145683288,0.3743698894977569,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462158203125,0.635832667350769,0.1703687757253646,0.7852019667625427,286.7464599609375,284.95001220703125,304.2646484375,297.5928955078125,300.5139465332031,297.2472229003906,284.7468566894531,1.0,0.5597135424613953,1.0,1.0,0.8945128321647644,1.0,-2.866797685623169,1.3301445245742798,1.5366531610488892,0.6751229763031006,1.0,1.0,0.0,164.16261291503906,172.0,77398.0625,0.0,2141.508056640625,1.0,278.1499938964844,282.7782897949219,300.5919189453125,305.62799072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393566608428955,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12610.3642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2835.705322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685300,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75079345703125,0.8047019839286804,0.3517065942287445,0.3196548223495483,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.9046814441680908,0.5055819153785706,0.4812045693397522,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.9692201018333436,0.6114835739135742,0.4280777871608734,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8325703740119934,0.3921601474285126,0.3745312094688415,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505798339844,0.6347216963768005,0.1704668551683426,0.7859117388725281,286.7508239746094,284.95001220703125,304.26678466796875,297.6007995605469,300.5144958496094,297.24676513671875,284.751220703125,1.0,0.5608859658241272,1.0,1.0,0.8959219455718994,1.0,-2.8687639236450195,1.330936312675476,1.537827491760254,0.6754758358001709,1.0,1.0,0.0,165.67483520507812,172.0,77458.8359375,0.0,2152.222900390625,1.0,278.1499938964844,282.78192138671875,300.59991455078125,305.64013671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392802476882935,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12623.78125,0.0,1953.8612060546875,1895.4371337890625,0.0,2834.9912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685360,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7551574707031,0.8028916716575623,0.3515681028366089,0.3195855319499969,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552185058594,0.9025508761405944,0.5053048133850098,0.4810011982917785,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552185058594,0.9679605960845948,0.612914502620697,0.4291109442710876,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7551574707031,0.8310338258743286,0.3922701776027679,0.3746915757656097,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75494384765625,0.6336308717727661,0.1705641895532608,0.7866182923316956,286.75518798828125,284.95001220703125,304.26885986328125,297.608642578125,300.5149230957031,297.2463073730469,284.75555419921875,1.0,0.5620555877685547,1.0,1.0,0.8973414897918701,1.0,-2.8707196712493896,1.33172345161438,1.538996338844299,0.6758270263671875,1.0,1.0,0.0,167.18682861328125,175.0,77519.0859375,0.0,2162.93115234375,1.0,278.1499938964844,282.7855529785156,300.6077880859375,305.6521911621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392050862312317,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12637.1005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2834.289306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685420,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637023925781,0.7993361353874207,0.3512845337390899,0.3194413185119629,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8984203338623047,0.5047489404678345,0.4805932939052582,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637939453125,0.9654651284217834,0.6157481074333191,0.4311581254005432,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.8280303478240967,0.3924863338470459,0.3750088810920715,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76348876953125,0.6315035820007324,0.1707561314105987,0.788019597530365,286.76373291015625,284.95001220703125,304.27264404296875,297.6240234375,300.5155944824219,297.2453308105469,284.7641296386719,1.0,0.5643832683563232,1.0,1.0,0.9001805186271667,1.0,-2.8745834827423096,1.3332788944244385,1.5413044691085815,0.6765231490135193,1.0,1.0,0.0,170.2110137939453,178.0,77638.078125,0.0,2184.30712890625,1.0,278.1499938964844,282.79266357421875,300.6231994628906,305.67584228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390581011772156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12663.388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2832.91650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685480,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637023925781,0.7993361353874207,0.3512845337390899,0.3194413185119629,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8984203338623047,0.5047489404678345,0.4805932939052582,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637939453125,0.9654651284217834,0.6157481074333191,0.4311581254005432,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.8280303478240967,0.3924863338470459,0.3750088810920715,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76348876953125,0.6315035820007324,0.1707561314105987,0.788019597530365,286.76373291015625,284.95001220703125,304.27264404296875,297.6240234375,300.5155944824219,297.2453308105469,284.7641296386719,1.0,0.5643832683563232,1.0,1.0,0.9001805186271667,1.0,-2.8745834827423096,1.3332788944244385,1.5413044691085815,0.6765231490135193,1.0,1.0,0.0,170.2110137939453,178.0,77638.078125,0.0,2184.30712890625,1.0,278.1499938964844,282.79266357421875,300.6231994628906,305.67584228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390581011772156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12663.388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2832.91650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685540,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720947265625,0.7958632707595825,0.3509929776191711,0.3192903399467468,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.8943942785263062,0.5041900277137756,0.4801830053329468,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721862792969,0.96299946308136,0.6185483932495117,0.4331826865673065,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.8251074552536011,0.3926975429058075,0.3753218948841095,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.6294406652450562,0.1709447652101516,0.7894074320793152,286.7721252441406,284.95001220703125,304.27587890625,297.638916015625,300.5160217285156,297.2442932128906,284.77252197265625,1.0,0.5666968822479248,1.0,1.0,0.9030195474624634,1.0,-2.8783862590789795,1.3348109722137451,1.5435752868652344,0.6772111654281616,1.0,1.0,0.0,173.23851013183594,181.0,77755.1171875,0.0,2205.6513671875,1.0,278.1499938964844,282.7996826171875,300.6381225585937,305.6989440917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389264941215515,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12689.2451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2831.687255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685600,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720947265625,0.7958632707595825,0.3509929776191711,0.3192903399467468,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.8943942785263062,0.5041900277137756,0.4801830053329468,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721862792969,0.96299946308136,0.6185483932495117,0.4331826865673065,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.8251074552536011,0.3926975429058075,0.3753218948841095,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.6294406652450562,0.1709447652101516,0.7894074320793152,286.7721252441406,284.95001220703125,304.27587890625,297.638916015625,300.5160217285156,297.2442932128906,284.77252197265625,1.0,0.5666968822479248,1.0,1.0,0.9030195474624634,1.0,-2.8783862590789795,1.3348109722137451,1.5435752868652344,0.6772111654281616,1.0,1.0,0.0,173.23851013183594,181.0,77755.1171875,0.0,2205.6513671875,1.0,278.1499938964844,282.7996826171875,300.6381225585937,305.6989440917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389264941215515,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12689.2451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2831.687255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685660,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.7924721240997314,0.3506928980350494,0.3191321492195129,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.8904713988304138,0.5036271214485168,0.4797694087028503,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.9605650305747986,0.6213148832321167,0.4351842999458313,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.8222548961639404,0.3929034769535064,0.3756302893161773,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.6274352073669434,0.1711299866437912,0.7907811403274536,286.78033447265625,284.95001220703125,304.2784118652344,297.6532287597656,300.5160827636719,297.2431945800781,284.7807006835937,1.0,0.5689960718154907,1.0,1.0,0.9058436751365662,1.0,-2.8821263313293457,1.3363200426101685,1.5458062887191772,0.6778923869132996,1.0,1.0,0.0,176.26837158203125,184.0,77869.6171875,0.0,2226.95263671875,1.0,278.1499938964844,282.8065185546875,300.65252685546875,305.7213439941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388122320175171,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12714.5244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2830.61962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685720,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.7924721240997314,0.3506928980350494,0.3191321492195129,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.8904713988304138,0.5036271214485168,0.4797694087028503,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.9605650305747986,0.6213148832321167,0.4351842999458313,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.8222548961639404,0.3929034769535064,0.3756302893161773,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.6274352073669434,0.1711299866437912,0.7907811403274536,286.78033447265625,284.95001220703125,304.2784118652344,297.6532287597656,300.5160827636719,297.2431945800781,284.7807006835937,1.0,0.5689960718154907,1.0,1.0,0.9058436751365662,1.0,-2.8821263313293457,1.3363200426101685,1.5458062887191772,0.6778923869132996,1.0,1.0,0.0,176.26837158203125,184.0,77869.6171875,0.0,2226.95263671875,1.0,278.1499938964844,282.8065185546875,300.65252685546875,305.7213439941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388122320175171,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12714.5244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2830.61962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685780,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882385253906,0.7891605496406555,0.3503832519054413,0.3189657330513,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.8866491913795471,0.5030587911605835,0.4793512523174286,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.9581606984138488,0.6240444779396057,0.4371607899665832,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78826904296875,0.819461464881897,0.3931034207344055,0.3759333789348602,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880554199219,0.6254796981811523,0.1713113486766815,0.7921387553215027,286.78826904296875,284.95001220703125,304.2801513671875,297.66680908203125,300.5157470703125,297.24200439453125,284.78863525390625,1.0,0.5712796449661255,1.0,1.0,0.908667802810669,1.0,-2.88579535484314,1.33780038356781,1.5479949712753296,0.6785628795623779,1.0,1.0,0.0,179.300048828125,187.0,77980.953125,0.0,2248.192626953125,1.0,278.1499938964844,282.8132019042969,300.66619873046875,305.7428894042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387162089347839,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.06640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2829.72314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685840,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882385253906,0.7891605496406555,0.3503832519054413,0.3189657330513,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.8866491913795471,0.5030587911605835,0.4793512523174286,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.9581606984138488,0.6240444779396057,0.4371607899665832,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78826904296875,0.819461464881897,0.3931034207344055,0.3759333789348602,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880554199219,0.6254796981811523,0.1713113486766815,0.7921387553215027,286.78826904296875,284.95001220703125,304.2801513671875,297.66680908203125,300.5157470703125,297.24200439453125,284.78863525390625,1.0,0.5712796449661255,1.0,1.0,0.908667802810669,1.0,-2.88579535484314,1.33780038356781,1.5479949712753296,0.6785628795623779,1.0,1.0,0.0,179.300048828125,187.0,77980.953125,0.0,2248.192626953125,1.0,278.1499938964844,282.8132019042969,300.66619873046875,305.7428894042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387162089347839,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.06640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2829.72314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685900,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921142578125,0.7875337600708008,0.3502246141433716,0.3188792765140533,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79217529296875,0.8847747445106506,0.502772331237793,0.4791401624679565,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922058105469,0.956969439983368,0.6253950595855713,0.4381393492221832,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921447753906,0.8180832266807556,0.39320108294487,0.3760828077793121,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919311523437,0.6245182752609253,0.1714005321264267,0.7928112149238586,286.7921447753906,284.95001220703125,304.2807006835937,297.67333984375,300.51544189453125,297.24139404296875,284.79248046875,1.0,0.5724154114723206,1.0,1.0,0.910079836845398,1.0,-2.887601613998413,1.3385288715362549,1.5490726232528689,0.6788936853408813,1.0,1.0,0.0,180.8167266845703,187.0,78035.3203125,0.0,2258.787109375,1.0,278.1499938964844,282.81646728515625,300.6727600097656,305.7532958984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838676393032074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.02734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2829.35107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685960,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958984375,0.7859250903129578,0.3500627875328064,0.3187901377677917,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79595947265625,0.8829234838485718,0.5024835467338562,0.4789271354675293,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79595947265625,0.9557815790176392,0.626728892326355,0.4391073584556579,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958984375,0.8167144656181335,0.3932961523532867,0.3762301206588745,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79571533203125,0.6235659122467041,0.1714883744716644,0.7934784293174744,286.7959289550781,284.95001220703125,304.2809753417969,297.6796264648437,300.51495361328125,297.24072265625,284.7962646484375,1.0,0.5735464096069336,1.0,1.0,0.911506175994873,1.0,-2.889380931854248,1.3392442464828491,1.550136685371399,0.679218053817749,1.0,1.0,0.0,182.33416748046875,190.0,78088.5078125,0.0,2269.351318359375,1.0,278.1499938964844,282.81964111328125,300.6791076660156,305.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386411070823669,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.7177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2829.021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686020,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.7827585935592651,0.349728375673294,0.3186030089855194,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031921386719,0.8792866468429565,0.5018984079360962,0.4784947335720062,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80322265625,0.9534059762954712,0.6293297410011292,0.4410018920898437,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.8139971494674683,0.3934769034385681,0.3765169382095337,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.802978515625,0.6216829419136047,0.1716596335172653,0.7947952151298523,286.8031616210937,284.95001220703125,304.2807312011719,297.6914978027344,300.51348876953125,297.2391662597656,284.8034973144531,1.0,0.5757927298545837,1.0,1.0,0.9143587350845336,1.0,-2.892841100692749,1.3406307697296145,1.5522103309631348,0.6798470616340637,1.0,1.0,0.0,185.3726806640625,193.0,78190.96875,0.0,2290.3623046875,1.0,278.1499938964844,282.8257751464844,300.6910400390625,305.78271484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385853171348572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12785.193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2828.50048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686080,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.7827585935592651,0.349728375673294,0.3186030089855194,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031921386719,0.8792866468429565,0.5018984079360962,0.4784947335720062,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80322265625,0.9534059762954712,0.6293297410011292,0.4410018920898437,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.8139971494674683,0.3934769034385681,0.3765169382095337,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.802978515625,0.6216829419136047,0.1716596335172653,0.7947952151298523,286.8031616210937,284.95001220703125,304.2807312011719,297.6914978027344,300.51348876953125,297.2391662597656,284.8034973144531,1.0,0.5757927298545837,1.0,1.0,0.9143587350845336,1.0,-2.892841100692749,1.3406307697296145,1.5522103309631348,0.6798470616340637,1.0,1.0,0.0,185.3726806640625,193.0,78190.96875,0.0,2290.3623046875,1.0,278.1499938964844,282.8257751464844,300.6910400390625,305.78271484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385853171348572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12785.193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2828.50048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686140,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.7796549201011658,0.3493790626525879,0.3184037506580353,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.8757312893867493,0.5013017058372498,0.4780528247356415,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099975585937,0.9510154724121094,0.6318222284317017,0.4428287446498871,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.8112921118736267,0.3936421573162079,0.3767910003662109,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80975341796875,0.6198204755783081,0.1718244850635528,0.7960876226425171,286.8099670410156,284.95001220703125,304.279296875,297.70233154296875,300.51129150390625,297.2371826171875,284.81024169921875,1.0,0.5780171751976013,1.0,1.0,0.9172113537788392,1.0,-2.896148920059204,1.341948390007019,1.5542006492614746,0.6804443001747131,1.0,1.0,0.0,188.4191436767578,196.0,78287.6640625,0.0,2311.193359375,1.0,278.1499938964844,282.83160400390625,300.7020263671875,305.8006896972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385573625564575,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12806.3583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2828.23974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686200,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.7796549201011658,0.3493790626525879,0.3184037506580353,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.8757312893867493,0.5013017058372498,0.4780528247356415,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099975585937,0.9510154724121094,0.6318222284317017,0.4428287446498871,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.8112921118736267,0.3936421573162079,0.3767910003662109,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80975341796875,0.6198204755783081,0.1718244850635528,0.7960876226425171,286.8099670410156,284.95001220703125,304.279296875,297.70233154296875,300.51129150390625,297.2371826171875,284.81024169921875,1.0,0.5780171751976013,1.0,1.0,0.9172113537788392,1.0,-2.896148920059204,1.341948390007019,1.5542006492614746,0.6804443001747131,1.0,1.0,0.0,188.4191436767578,196.0,78287.6640625,0.0,2311.193359375,1.0,278.1499938964844,282.83160400390625,300.7020263671875,305.8006896972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385573625564575,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12806.3583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2828.23974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686260,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.7766101956367493,0.3490110635757446,0.3181887865066528,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.8722536563873291,0.5006898045539856,0.477597713470459,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.9486002922058104,0.6341976523399353,0.4445751011371612,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.8085851073265076,0.3937878310680389,0.3770478665828705,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.6179694533348083,0.1719808131456375,0.7973458170890808,286.816162109375,284.95001220703125,304.27655029296875,297.7120361328125,300.5082702636719,297.2348022460937,284.8164367675781,1.0,0.5802141427993774,1.0,1.0,0.9200571179389954,1.0,-2.899263620376587,1.3431775569915771,1.5560860633850098,0.6809995174407959,1.0,1.0,0.0,191.47198486328125,199.0,78377.2890625,0.0,2331.76025390625,1.0,278.1499938964844,282.83697509765625,300.7118835449219,305.8171081542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385516405105591,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12825.9013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2828.18603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686320,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.7766101956367493,0.3490110635757446,0.3181887865066528,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.8722536563873291,0.5006898045539856,0.477597713470459,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.9486002922058104,0.6341976523399353,0.4445751011371612,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.8085851073265076,0.3937878310680389,0.3770478665828705,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.6179694533348083,0.1719808131456375,0.7973458170890808,286.816162109375,284.95001220703125,304.27655029296875,297.7120361328125,300.5082702636719,297.2348022460937,284.8164367675781,1.0,0.5802141427993774,1.0,1.0,0.9200571179389954,1.0,-2.899263620376587,1.3431775569915771,1.5560860633850098,0.6809995174407959,1.0,1.0,0.0,191.47198486328125,199.0,78377.2890625,0.0,2331.76025390625,1.0,278.1499938964844,282.83697509765625,300.7118835449219,305.8171081542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385516405105591,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12825.9013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2828.18603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686380,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.7736284136772156,0.3486241996288299,0.3179572224617004,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.8688575029373169,0.5000614523887634,0.4771277606487274,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.9461832046508788,0.6364920735359192,0.4462599754333496,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.8058708310127258,0.3939160704612732,0.3772881925106048,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.6161264777183533,0.1721282005310058,0.7985658049583435,286.82177734375,284.95001220703125,304.2723999023437,297.7204895019531,300.50445556640625,297.2322692871094,284.822021484375,1.0,0.5823832154273987,1.0,1.0,0.9229028820991516,1.0,-2.9022011756896973,1.3443254232406616,1.5578757524490356,0.6815163493156433,1.0,1.0,0.0,194.52593994140625,202.0,78459.3671875,0.0,2352.061279296875,1.0,278.1499938964844,282.8419189453125,300.72039794921875,305.8316955566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385657072067261,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12843.6630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2828.3173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686440,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.7736284136772156,0.3486241996288299,0.3179572224617004,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.8688575029373169,0.5000614523887634,0.4771277606487274,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.9461832046508788,0.6364920735359192,0.4462599754333496,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.8058708310127258,0.3939160704612732,0.3772881925106048,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.6161264777183533,0.1721282005310058,0.7985658049583435,286.82177734375,284.95001220703125,304.2723999023437,297.7204895019531,300.50445556640625,297.2322692871094,284.822021484375,1.0,0.5823832154273987,1.0,1.0,0.9229028820991516,1.0,-2.9022011756896973,1.3443254232406616,1.5578757524490356,0.6815163493156433,1.0,1.0,0.0,194.52593994140625,202.0,78459.3671875,0.0,2352.061279296875,1.0,278.1499938964844,282.8419189453125,300.72039794921875,305.8316955566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385657072067261,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12843.6630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2828.3173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686500,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.7721620202064514,0.3484245240688324,0.3178359568119049,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.8671903610229492,0.4997417330741882,0.4768877029418945,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9449806809425354,0.6376181244850159,0.4470864236354828,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.8045138120651245,0.393975019454956,0.3774034082889557,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.6152068376541138,0.1721989959478378,0.7991631627082825,286.82440185546875,284.95001220703125,304.26971435546875,297.7242126464844,300.5022888183594,297.2309875488281,284.8246459960937,1.0,0.5834586024284363,1.0,1.0,0.9243258237838744,1.0,-2.903616428375244,1.3448752164840698,1.558741331100464,0.6817637085914612,1.0,1.0,0.0,196.0530548095703,202.0,78497.90625,0.0,2362.13232421875,1.0,278.1499938964844,282.84423828125,300.7242126464844,305.83837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385859727859497,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12851.94140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2828.506591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686560,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7707116603851318,0.3482201397418976,0.3177105188369751,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.8655434846878052,0.4994175136089325,0.4766435623168945,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.9437823295593262,0.638728678226471,0.4479017555713653,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.8031686544418335,0.3940300643444061,0.3775149285793304,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.614287257194519,0.1722675859928131,0.799750804901123,286.8268737792969,284.95001220703125,304.26666259765625,297.72760009765625,300.4999389648437,297.22967529296875,284.8270874023437,1.0,0.5845272541046143,1.0,1.0,0.925757110118866,1.0,-2.904992818832397,1.345406413078308,1.5595864057540894,0.6820021867752075,1.0,1.0,0.0,197.57974243164065,205.0,78534.46875,0.0,2372.140869140625,1.0,278.1499938964844,282.846435546875,300.7276306152344,305.84454345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386121988296509,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12859.7392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2828.751708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686620,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.7678588032722473,0.3477984666824341,0.3174482583999634,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8623096942901611,0.4987571239471435,0.4761442542076111,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.941402792930603,0.6409106850624084,0.4495047032833099,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8005157709121704,0.3941302895545959,0.3777287006378174,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.6124455332756042,0.1723989397287368,0.8009004592895508,286.8313903808594,284.95001220703125,304.2592468261719,297.73321533203125,300.49462890625,297.2270812988281,284.83160400390625,1.0,0.5866466164588928,1.0,1.0,0.9286196827888488,1.0,-2.907642841339112,1.34642231464386,1.561220645904541,0.6824585199356079,1.0,1.0,0.0,200.6325225830078,208.0,78602.1796875,0.0,2391.999755859375,1.0,278.1499938964844,282.8504943847656,300.73345947265625,305.8554992675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386930227279663,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12874.0048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2829.50634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686680,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.7678588032722473,0.3477984666824341,0.3174482583999634,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8623096942901611,0.4987571239471435,0.4761442542076111,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.941402792930603,0.6409106850624084,0.4495047032833099,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8005157709121704,0.3941302895545959,0.3777287006378174,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.6124455332756042,0.1723989397287368,0.8009004592895508,286.8313903808594,284.95001220703125,304.2592468261719,297.73321533203125,300.49462890625,297.2270812988281,284.83160400390625,1.0,0.5866466164588928,1.0,1.0,0.9286196827888488,1.0,-2.907642841339112,1.34642231464386,1.561220645904541,0.6824585199356079,1.0,1.0,0.0,200.6325225830078,208.0,78602.1796875,0.0,2391.999755859375,1.0,278.1499938964844,282.8504943847656,300.73345947265625,305.8554992675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386930227279663,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12874.0048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2829.50634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686740,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.7650665044784546,0.3473565876483917,0.317168265581131,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.8591519594192505,0.4980772137641907,0.475627064704895,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.939042627811432,0.6430314779281616,0.4510653913021087,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.797910749912262,0.3942152857780456,0.3779282867908478,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.6105946898460388,0.1725213229656219,0.8020107746124268,286.83526611328125,284.95001220703125,304.25,297.7372436523437,300.4884338378906,297.2244567871094,284.83544921875,1.0,0.5887393355369568,1.0,1.0,0.9314823150634766,1.0,-2.910135507583618,1.347366213798523,1.5627694129943848,0.6828816533088684,1.0,1.0,0.0,203.6834716796875,211.0,78661.4921875,0.0,2411.60107421875,1.0,278.1499938964844,282.8540954589844,300.73760986328125,305.8642272949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388007879257202,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12886.1875,0.0,1953.8612060546875,1895.4371337890625,0.0,2830.512939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686800,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.7650665044784546,0.3473565876483917,0.317168265581131,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.8591519594192505,0.4980772137641907,0.475627064704895,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.939042627811432,0.6430314779281616,0.4510653913021087,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.797910749912262,0.3942152857780456,0.3779282867908478,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.6105946898460388,0.1725213229656219,0.8020107746124268,286.83526611328125,284.95001220703125,304.25,297.7372436523437,300.4884338378906,297.2244567871094,284.83544921875,1.0,0.5887393355369568,1.0,1.0,0.9314823150634766,1.0,-2.910135507583618,1.347366213798523,1.5627694129943848,0.6828816533088684,1.0,1.0,0.0,203.6834716796875,211.0,78661.4921875,0.0,2411.60107421875,1.0,278.1499938964844,282.8540954589844,300.73760986328125,305.8642272949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388007879257202,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12886.1875,0.0,1953.8612060546875,1895.4371337890625,0.0,2830.512939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686860,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.7620155811309814,0.3466646075248718,0.3167285323143005,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.8557494282722473,0.4971388876438141,0.4749368131160736,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.9363267421722412,0.6448698043823242,0.4524807035923004,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.795016348361969,0.3940417468547821,0.3779549896717071,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.6083480715751648,0.1723654866218567,0.8022372126579285,286.8363342285156,284.95001220703125,304.2400207519531,297.7406311035156,300.4806213378906,297.21954345703125,284.8363342285156,1.0,0.5907012224197388,1.0,1.0,0.9343387484550476,1.0,-2.910784721374512,1.3474143743515017,1.5633702278137207,0.682828426361084,1.0,1.0,0.0,206.9148864746093,214.0,78682.046875,0.0,2428.805908203125,1.0,278.1499938964844,282.8554992675781,300.7409362792969,305.8701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388673663139343,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12891.615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2831.134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686920,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.7620155811309814,0.3466646075248718,0.3167285323143005,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.8557494282722473,0.4971388876438141,0.4749368131160736,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.9363267421722412,0.6448698043823242,0.4524807035923004,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.795016348361969,0.3940417468547821,0.3779549896717071,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.6083480715751648,0.1723654866218567,0.8022372126579285,286.8363342285156,284.95001220703125,304.2400207519531,297.7406311035156,300.4806213378906,297.21954345703125,284.8363342285156,1.0,0.5907012224197388,1.0,1.0,0.9343387484550476,1.0,-2.910784721374512,1.3474143743515017,1.5633702278137207,0.682828426361084,1.0,1.0,0.0,206.9148864746093,214.0,78682.046875,0.0,2428.805908203125,1.0,278.1499938964844,282.8554992675781,300.7409362792969,305.8701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388673663139343,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12891.615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2831.134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686980,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.7586978673934937,0.3457466065883636,0.31608647108078,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.8520975708961487,0.4959569871425628,0.474019706249237,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.9332429766654968,0.6464290022850037,0.4537050426006317,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.7918153405189514,0.3936255872249603,0.3777550756931305,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.6056295037269592,0.1719346344470977,0.8012492656707764,286.83331298828125,284.95001220703125,304.2303771972656,297.7442932128906,300.4717712402344,297.21270751953125,284.8331298828125,1.0,0.5924449563026428,1.0,1.0,0.9371952414512634,1.0,-2.90895676612854,1.3462672233581543,1.5626894235610962,0.6820868849754333,1.0,1.0,0.0,210.2940673828125,217.0,78652.796875,0.0,2442.27490234375,1.0,278.1499938964844,282.8539123535156,300.7440490722656,305.8724365234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387771248817444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12888.078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2830.291748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
