time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17687040,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.7586978673934937,0.3457466065883636,0.31608647108078,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.8520975708961487,0.4959569871425628,0.474019706249237,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.9332429766654968,0.6464290022850037,0.4537050426006317,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.7918153405189514,0.3936255872249603,0.3777550756931305,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.6056295037269592,0.1719346344470977,0.8012492656707764,286.83331298828125,284.95001220703125,304.2303771972656,297.7442932128906,300.4717712402344,297.21270751953125,284.8331298828125,1.0,0.5924449563026428,1.0,1.0,0.9371952414512634,1.0,-2.90895676612854,1.3462672233581543,1.5626894235610962,0.6820868849754333,1.0,1.0,0.0,210.2940673828125,217.0,78652.796875,0.0,2442.27490234375,1.0,278.1499938964844,282.8539123535156,300.7440490722656,305.8724365234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387771248817444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12888.078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2830.291748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687100,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.75699782371521,0.3452275991439819,0.3157084286212921,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.8502371311187744,0.4952990710735321,0.4734950363636017,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.9316345453262328,0.6471272110939026,0.4542588591575622,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7901603579521179,0.3933519124984741,0.3775898218154907,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.6041524410247803,0.1716434508562088,0.8003968000411987,286.83056640625,284.95001220703125,304.2256774902344,297.7462158203125,300.4671325683594,297.2088623046875,284.830322265625,1.0,0.5932376980781555,1.0,1.0,0.9386234879493712,1.0,-2.9073150157928467,1.3453435897827148,1.5619715452194214,0.6815118789672852,1.0,1.0,0.0,211.99940490722656,217.0,78623.5859375,0.0,2447.765625,1.0,278.1499938964844,282.85223388671875,300.74566650390625,305.87255859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386812806129456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12883.6826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2829.39697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687160,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272705078125,0.7552922368049622,0.344679445028305,0.3153028190135956,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82720947265625,0.8483750820159912,0.4946078956127167,0.4729375839233398,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.9300090074539183,0.6477828025817871,0.4547823667526245,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272399902344,0.7884921431541443,0.3930460512638092,0.3773926496505737,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.6026250123977661,0.1713156700134277,0.7993699908256531,286.8272399902344,284.95001220703125,304.22100830078125,297.7481994628906,300.46240234375,297.204833984375,284.8269348144531,1.0,0.5939872860908508,1.0,1.0,0.9399905800819396,1.0,-2.9053165912628174,1.3442541360855105,1.5610624551773071,0.680840015411377,1.0,1.0,0.0,213.70431518554688,205.0,78587.359375,0.0,2452.60205078125,1.0,278.1499938964844,282.85015869140625,300.747314453125,305.8722229003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385593295097351,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12878.0302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2828.2578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687220,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.756738007068634,0.3435378670692444,0.3141953647136688,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.8501057624816895,0.4931593239307403,0.4714954793453216,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.9340406060218812,0.6490065455436707,0.4555736184120178,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.7905199527740479,0.3923736810684204,0.3766748011112213,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165283203125,0.6036952137947083,0.1705954819917678,0.7957455515861511,286.816162109375,284.95001220703125,304.2117919921875,297.752197265625,300.4527587890625,297.19659423828125,284.8155212402344,1.0,0.5908594131469727,1.0,1.0,0.9427247047424316,1.0,-2.8979878425598145,1.3404510021209717,1.5575368404388428,0.6786286234855652,1.0,1.0,0.0,210.4662475585937,193.0,78455.1953125,0.0,2423.369384765625,1.0,278.1499938964844,282.84259033203125,300.75054931640625,305.8685913085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382195234298706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.6923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2825.0849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687280,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.756738007068634,0.3435378670692444,0.3141953647136688,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.8501057624816895,0.4931593239307403,0.4714954793453216,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.9340406060218812,0.6490065455436707,0.4555736184120178,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.7905199527740479,0.3923736810684204,0.3766748011112213,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165283203125,0.6036952137947083,0.1705954819917678,0.7957455515861511,286.816162109375,284.95001220703125,304.2117919921875,297.752197265625,300.4527587890625,297.19659423828125,284.8155212402344,1.0,0.5908594131469727,1.0,1.0,0.9427247047424316,1.0,-2.8979878425598145,1.3404510021209717,1.5575368404388428,0.6786286234855652,1.0,1.0,0.0,210.4662475585937,193.0,78455.1953125,0.0,2423.369384765625,1.0,278.1499938964844,282.84259033203125,300.75054931640625,305.8685913085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382195234298706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.6923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2825.0849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687340,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007202148437,0.7610922455787659,0.3423306345939636,0.3128834366798401,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.8550997376441956,0.4916053116321563,0.4698017537593841,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.9423062801361084,0.6500782370567322,0.4561478197574615,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006591796875,0.7957270741462708,0.3916094303131103,0.3757168352603912,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80108642578125,0.6071322560310364,0.1697894185781479,0.7909840941429138,286.8006286621094,284.95001220703125,304.2026672363281,297.7562866210937,300.44293212890625,297.1882629394531,284.7998962402344,1.0,0.5854634046554565,1.0,1.0,0.9454588294029236,1.0,-2.888192176818848,1.335461139678955,1.5527310371398926,0.6757156848907471,1.0,1.0,0.0,203.4732360839844,181.0,78274.46875,0.0,2371.385009765625,1.0,278.1499938964844,282.8319091796875,300.7537536621094,305.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837694525718689,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.1298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2820.182861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687400,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007202148437,0.7610922455787659,0.3423306345939636,0.3128834366798401,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.8550997376441956,0.4916053116321563,0.4698017537593841,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.9423062801361084,0.6500782370567322,0.4561478197574615,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006591796875,0.7957270741462708,0.3916094303131103,0.3757168352603912,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80108642578125,0.6071322560310364,0.1697894185781479,0.7909840941429138,286.8006286621094,284.95001220703125,304.2026672363281,297.7562866210937,300.44293212890625,297.1882629394531,284.7998962402344,1.0,0.5854634046554565,1.0,1.0,0.9454588294029236,1.0,-2.888192176818848,1.335461139678955,1.5527310371398926,0.6757156848907471,1.0,1.0,0.0,203.4732360839844,181.0,78274.46875,0.0,2371.385009765625,1.0,278.1499938964844,282.8319091796875,300.7537536621094,305.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837694525718689,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.1298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2820.182861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687460,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.7675065398216248,0.341065764427185,0.3114416003227234,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.8624069094657898,0.4899562895298004,0.467935174703598,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823791503906,0.9531581401824952,0.6510054469108582,0.4565604329109192,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78253173828125,0.8031015396118164,0.3907650411128998,0.3745998442173004,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.6120968461036682,0.1689199656248092,0.7855324745178223,286.7825012207031,284.95001220703125,304.19354248046875,297.7603759765625,300.4331359863281,297.17999267578125,284.7816772460937,1.0,0.5786283612251282,1.0,1.0,0.947986900806427,1.0,-2.876819610595703,1.3297284841537476,1.547091007232666,0.672382652759552,1.0,1.0,0.0,194.373275756836,169.0,78062.9765625,0.0,2306.631591796875,1.0,278.1499938964844,282.8193664550781,300.7572021484375,305.8509216308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370305299758911,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12790.083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2813.984130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687520,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.7675065398216248,0.341065764427185,0.3114416003227234,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.8624069094657898,0.4899562895298004,0.467935174703598,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823791503906,0.9531581401824952,0.6510054469108582,0.4565604329109192,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78253173828125,0.8031015396118164,0.3907650411128998,0.3745998442173004,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.6120968461036682,0.1689199656248092,0.7855324745178223,286.7825012207031,284.95001220703125,304.19354248046875,297.7603759765625,300.4331359863281,297.17999267578125,284.7816772460937,1.0,0.5786283612251282,1.0,1.0,0.947986900806427,1.0,-2.876819610595703,1.3297284841537476,1.547091007232666,0.672382652759552,1.0,1.0,0.0,194.373275756836,169.0,78062.9765625,0.0,2306.631591796875,1.0,278.1499938964844,282.8193664550781,300.7572021484375,305.8509216308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370305299758911,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12790.083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2813.984130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687580,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627868652344,0.7754932641983032,0.3397493362426758,0.3099154531955719,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626342773437,0.8714942932128906,0.4882249534130096,0.4659503102302551,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625427246094,0.9653522968292236,0.6518041491508484,0.4568541049957275,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627258300781,0.8118659257888794,0.3898513913154602,0.3733768761157989,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632751464844,0.6179035902023315,0.1680006384849548,0.779660165309906,286.7626953125,284.95001220703125,304.1843566894531,297.7643737792969,300.42333984375,297.171875,284.76177978515625,1.0,0.570986270904541,1.0,1.0,0.9505149722099304,1.0,-2.864426851272583,1.3235065937042236,1.5409202575683594,0.6687697768211365,1.0,1.0,0.0,184.21969604492188,157.0,77830.640625,0.0,2235.461181640625,1.0,278.1499938964844,282.8055419921875,300.7607116699219,305.839599609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83628249168396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12750.3876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2807.0029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687640,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627868652344,0.7754932641983032,0.3397493362426758,0.3099154531955719,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626342773437,0.8714942932128906,0.4882249534130096,0.4659503102302551,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625427246094,0.9653522968292236,0.6518041491508484,0.4568541049957275,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627258300781,0.8118659257888794,0.3898513913154602,0.3733768761157989,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632751464844,0.6179035902023315,0.1680006384849548,0.779660165309906,286.7626953125,284.95001220703125,304.1843566894531,297.7643737792969,300.42333984375,297.171875,284.76177978515625,1.0,0.570986270904541,1.0,1.0,0.9505149722099304,1.0,-2.864426851272583,1.3235065937042236,1.5409202575683594,0.6687697768211365,1.0,1.0,0.0,184.21969604492188,157.0,77830.640625,0.0,2235.461181640625,1.0,278.1499938964844,282.8055419921875,300.7607116699219,305.839599609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83628249168396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12750.3876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2807.0029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687700,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523193359375,0.780046284198761,0.3390712440013885,0.309125691652298,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.8766775131225586,0.4873285889625549,0.4649194777011871,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7520751953125,0.9717230796813964,0.6521549820899963,0.4569603502750397,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75225830078125,0.8165774941444397,0.3893686532974243,0.372731477022171,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528076171875,0.621062695980072,0.1675227284431457,0.7765966057777405,286.7522277832031,284.95001220703125,304.1796875,297.76629638671875,300.4183959960937,297.1678466796875,284.75128173828125,1.0,0.5669465065002441,1.0,1.0,0.951779007911682,1.0,-2.857910633087158,1.3202420473098757,1.5376685857772827,0.666877031326294,1.0,1.0,0.0,178.892578125,157.0,77707.6640625,0.0,2198.329345703125,1.0,278.1499938964844,282.7982177734375,300.7624816894531,305.83349609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358840942382812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12729.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2803.285888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687760,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74151611328125,0.7849697470664978,0.3383795022964477,0.3083198368549347,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8822875022888184,0.4864114820957184,0.4638649523258209,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.9781695008277892,0.6524724960327148,0.4570406377315521,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.741455078125,0.8215336203575134,0.3888682723045349,0.3720653355121612,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420349121094,0.6244084239006042,0.1670325845479965,0.773457944393158,286.7414245605469,284.95001220703125,304.1749572753906,297.7681884765625,300.4134826660156,297.1638488769531,284.7404479980469,1.0,0.5627903938293457,1.0,1.0,0.9529210925102234,1.0,-2.851199150085449,1.3168922662734983,1.5343070030212402,0.6649419069290161,1.0,1.0,0.0,173.45150756835938,145.0,77580.5859375,0.0,2160.47607421875,1.0,278.1499938964844,282.7906494140625,300.76422119140625,305.8270568847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354722857475281,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12707.5869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2799.443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687820,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250061035156,0.7929365634918213,0.3373325765132904,0.30710169672966,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.724853515625,0.8913797736167908,0.4850212335586548,0.4622676968574524,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247619628906,0.9876906871795654,0.65288907289505,0.457118809223175,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.8294077515602112,0.3880987763404846,0.3710470497608185,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255554199219,0.6297563910484314,0.1662867218255996,0.7686969637870789,286.72491455078125,284.95001220703125,304.1678771972656,297.7708740234375,300.40606689453125,297.15789794921875,284.723876953125,1.0,0.556468665599823,1.0,1.0,0.9546125531196594,1.0,-2.840959310531616,1.3117873668670654,1.5291719436645508,0.6619988083839417,1.0,1.0,0.0,165.2606201171875,145.0,77385.5859375,0.0,2103.5888671875,1.0,278.1499938964844,282.7790222167969,300.7667236328125,305.8170471191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348435163497925,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12674.1787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2793.57861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687880,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71905517578125,0.7959387302398682,0.3369579315185547,0.3066665232181549,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188720703125,0.8948110342025757,0.4845233559608459,0.4616963267326355,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187805175781,0.9910016059875488,0.6530160903930664,0.4571321308612823,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189636230469,0.8323621153831482,0.3878192007541656,0.370679497718811,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196044921875,0.6317709684371948,0.1660185307264328,0.7669909596443176,286.71893310546875,284.95001220703125,304.16534423828125,297.77178955078125,300.4034423828125,297.1557922363281,284.7178955078125,1.0,0.5542042255401611,1.0,1.0,0.955205261707306,1.0,-2.8372769355773926,1.3099528551101685,1.5273239612579346,0.6609436869621277,1.0,1.0,0.0,162.34963989257812,133.0,77314.9765625,0.0,2083.390380859375,1.0,278.1499938964844,282.7748107910156,300.767578125,305.8133544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346164226531982,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12662.0703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2791.46044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687940,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.688232421875,0.807266891002655,0.3354467749595642,0.304971843957901,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68798828125,0.9079731702804564,0.4825179278850555,0.4594604074954986,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878356933594,0.9990000128746032,0.65416020154953,0.452408879995346,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881408691406,0.8436623215675354,0.3866635859012604,0.3692352175712585,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6891174316406,0.6394389271736145,0.1649331599473953,0.7603780031204224,286.6880798339844,284.95001220703125,304.1553649902344,297.7750549316406,300.39434814453125,297.150634765625,284.6864013671875,1.0,0.5449382662773132,1.0,1.0,0.9574894309043884,1.0,-2.816641569137573,1.2997151613235474,1.516926407814026,0.6552833318710327,1.0,1.0,0.0,151.73240661621094,121.0,76924.75,0.0,1998.8851318359373,1.0,278.1499938964844,282.752197265625,300.7701721191406,305.7935791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336175680160522,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.4697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2782.14697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688000,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.688232421875,0.807266891002655,0.3354467749595642,0.304971843957901,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68798828125,0.9079731702804564,0.4825179278850555,0.4594604074954986,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878356933594,0.9990000128746032,0.65416020154953,0.452408879995346,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881408691406,0.8436623215675354,0.3866635859012604,0.3692352175712585,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6891174316406,0.6394389271736145,0.1649331599473953,0.7603780031204224,286.6880798339844,284.95001220703125,304.1553649902344,297.7750549316406,300.39434814453125,297.150634765625,284.6864013671875,1.0,0.5449382662773132,1.0,1.0,0.9574894309043884,1.0,-2.816641569137573,1.2997151613235474,1.516926407814026,0.6552833318710327,1.0,1.0,0.0,151.73240661621094,121.0,76924.75,0.0,1998.8851318359373,1.0,278.1499938964844,282.752197265625,300.7701721191406,305.7935791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336175680160522,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.4697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2782.14697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688060,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6345520019531,0.8167184591293335,0.3337739109992981,0.3032216727733612,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6341247558594,0.9205557703971864,0.4802931845188141,0.4571234583854675,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6339111328125,0.9990000128746032,0.657962441444397,0.4340023696422577,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343688964844,0.8538543581962585,0.3853112757205963,0.3677070140838623,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6360168457031,0.6462246775627136,0.1637365818023681,0.7536656856536865,286.6343078613281,284.95001220703125,304.1449279785156,297.7779541015625,300.39044189453125,297.157470703125,284.63153076171875,1.0,0.5343201756477356,1.0,1.0,0.9595151543617249,1.0,-2.7802700996398926,1.2818043231964111,1.4984657764434814,0.6455358862876892,1.0,1.0,0.0,142.40786743164062,109.0,76231.21875,0.0,1896.187255859375,1.0,278.1499938964844,282.7117919921875,300.77069091796875,305.7553405761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321331143379211,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12478.4853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2768.3115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688120,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6345520019531,0.8167184591293335,0.3337739109992981,0.3032216727733612,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6341247558594,0.9205557703971864,0.4802931845188141,0.4571234583854675,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6339111328125,0.9990000128746032,0.657962441444397,0.4340023696422577,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343688964844,0.8538543581962585,0.3853112757205963,0.3677070140838623,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6360168457031,0.6462246775627136,0.1637365818023681,0.7536656856536865,286.6343078613281,284.95001220703125,304.1449279785156,297.7779541015625,300.39044189453125,297.157470703125,284.63153076171875,1.0,0.5343201756477356,1.0,1.0,0.9595151543617249,1.0,-2.7802700996398926,1.2818043231964111,1.4984657764434814,0.6455358862876892,1.0,1.0,0.0,142.40786743164062,109.0,76231.21875,0.0,1896.187255859375,1.0,278.1499938964844,282.7117919921875,300.77069091796875,305.7553405761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321331143379211,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12478.4853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2768.3115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688180,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5723571777344,0.8274538516998291,0.331992894411087,0.3013383746147156,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5718994140625,0.9358441233634948,0.4778582155704498,0.4545577466487884,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716857910156,0.9990000128746032,0.6642831563949585,0.4136623442173004,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721740722656,0.8661059737205505,0.3837642967700958,0.3659678697586059,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.573974609375,0.654527485370636,0.1624747961759567,0.7465025186538696,286.57208251953125,284.95001220703125,304.1340026855469,297.7803955078125,300.3924560546875,297.1763000488281,284.5690612792969,1.0,0.5226951241493225,1.0,1.0,0.961540937423706,1.0,-2.7397916316986084,1.2619035243988037,1.477888107299805,0.6346502900123596,1.0,1.0,0.0,132.49722290039062,112.0,75452.7265625,0.0,1787.363525390625,1.0,278.1499938964844,282.6654663085937,300.7704772949219,305.70574951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300601840019226,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.78125,0.0,1953.8612060546875,1895.4371337890625,0.0,2749.006103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688240,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5723571777344,0.8274538516998291,0.331992894411087,0.3013383746147156,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5718994140625,0.9358441233634948,0.4778582155704498,0.4545577466487884,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716857910156,0.9990000128746032,0.6642831563949585,0.4136623442173004,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721740722656,0.8661059737205505,0.3837642967700958,0.3659678697586059,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.573974609375,0.654527485370636,0.1624747961759567,0.7465025186538696,286.57208251953125,284.95001220703125,304.1340026855469,297.7803955078125,300.3924560546875,297.1763000488281,284.5690612792969,1.0,0.5226951241493225,1.0,1.0,0.961540937423706,1.0,-2.7397916316986084,1.2619035243988037,1.477888107299805,0.6346502900123596,1.0,1.0,0.0,132.49722290039062,112.0,75452.7265625,0.0,1787.363525390625,1.0,278.1499938964844,282.6654663085937,300.7704772949219,305.70574951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300601840019226,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.78125,0.0,1953.8612060546875,1895.4371337890625,0.0,2749.006103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688300,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.54541015625,0.8308601975440979,0.3310990631580353,0.3004398047924042,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5450439453125,0.9406818151474,0.4766091406345367,0.4532906413078308,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5448913574219,0.9990000128746032,0.6676942110061646,0.4070107042789459,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5452575683594,0.8701372742652893,0.3829572796821594,0.3651148676872253,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5466613769531,0.6571335196495056,0.1618461608886718,0.7431773543357849,286.5451965332031,284.95001220703125,304.1283264160156,297.78143310546875,300.3942565917969,297.1867980957031,284.54296875,1.0,0.5188691020011902,1.0,1.0,0.9625537991523744,1.0,-2.724161624908448,1.2542338371276855,1.4699277877807615,0.6303011775016785,1.0,1.0,0.0,129.25633239746094,112.0,75145.09375,0.0,1748.856689453125,1.0,278.1499938964844,282.6462097167969,300.7707824707031,305.6825256347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289449214935303,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.15625,0.0,1953.8612060546875,1895.4371337890625,0.0,2738.626220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688360,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.52471923828125,0.83295077085495,0.3302109539508819,0.2995794713497162,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5244140625,0.943619191646576,0.4753573834896087,0.4520502686500549,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5242919921875,0.9990000128746032,0.6707519292831421,0.4025808572769165,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5245666503906,0.8726774454116821,0.3821404278278351,0.3642836511135101,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5257263183594,0.6586346626281738,0.1612163633108139,0.740031898021698,286.5245361328125,284.95001220703125,304.1224670410156,297.78228759765625,300.3949890136719,297.1950378417969,284.52264404296875,1.0,0.5158845782279968,1.0,1.0,0.963235318660736,1.0,-2.7115318775177,1.2480303049087524,1.4635015726089478,0.6268597841262817,1.0,1.0,0.0,127.04773712158205,115.0,74900.703125,0.0,1719.9266357421875,1.0,278.1499938964844,282.6312255859375,300.7719116210937,305.6648254394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827921986579895,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12245.3779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2729.109619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688420,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.49151611328125,0.8346911072731018,0.3284274339675903,0.2979176640510559,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4913024902344,0.9460681676864624,0.4728529453277588,0.4496279656887054,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4912109375,0.9990000128746032,0.6757810711860657,0.3976767957210541,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4914245605469,0.8749803304672241,0.3804922103881836,0.362665593624115,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923095703125,0.6595388054847717,0.1599318087100982,0.7339580655097961,286.49139404296875,284.95001220703125,304.1102294921875,297.7835693359375,300.3929443359375,297.204833984375,284.4899597167969,1.0,0.5117032527923584,1.0,1.0,0.9645982384681702,1.0,-2.691481590270996,1.2381607294082642,1.453320860862732,0.6214019060134888,1.0,1.0,0.0,124.41397094726562,118.0,74508.46875,0.0,1678.503662109375,1.0,278.1499938964844,282.6072998046875,300.77496337890625,305.63885498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262342214584351,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.6201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2713.41845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688480,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.49151611328125,0.8346911072731018,0.3284274339675903,0.2979176640510559,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4913024902344,0.9460681676864624,0.4728529453277588,0.4496279656887054,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4912109375,0.9990000128746032,0.6757810711860657,0.3976767957210541,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4914245605469,0.8749803304672241,0.3804922103881836,0.362665593624115,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923095703125,0.6595388054847717,0.1599318087100982,0.7339580655097961,286.49139404296875,284.95001220703125,304.1102294921875,297.7835693359375,300.3929443359375,297.204833984375,284.4899597167969,1.0,0.5117032527923584,1.0,1.0,0.9645982384681702,1.0,-2.691481590270996,1.2381607294082642,1.453320860862732,0.6214019060134888,1.0,1.0,0.0,124.41397094726562,118.0,74508.46875,0.0,1678.503662109375,1.0,278.1499938964844,282.6072998046875,300.77496337890625,305.63885498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262342214584351,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.6201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2713.41845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688540,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4658508300781,0.8337886333465576,0.3266043066978454,0.2962880134582519,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4656677246094,0.944908082485199,0.4703343510627746,0.4472585022449493,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4656066894531,0.9990000128746032,0.679396390914917,0.396875262260437,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4657592773437,0.8742908239364624,0.3788240253925323,0.3610915839672088,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46649169921875,0.6581458449363708,0.1585894078016281,0.7279570698738098,286.4657592773437,284.95001220703125,304.09722900390625,297.7841796875,300.3863525390625,297.2062072753906,284.464599609375,1.0,0.5093335509300232,1.0,1.0,0.965961217880249,1.0,-2.676608085632324,1.230808138847351,1.4457999467849731,0.6173680424690247,1.0,1.0,0.0,123.5802993774414,121.0,74205.25,0.0,1653.2415771484375,1.0,278.1499938964844,282.5888977050781,300.7774963378906,305.61993408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824968695640564,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2701.6611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688600,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4658508300781,0.8337886333465576,0.3266043066978454,0.2962880134582519,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4656677246094,0.944908082485199,0.4703343510627746,0.4472585022449493,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4656066894531,0.9990000128746032,0.679396390914917,0.396875262260437,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4657592773437,0.8742908239364624,0.3788240253925323,0.3610915839672088,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46649169921875,0.6581458449363708,0.1585894078016281,0.7279570698738098,286.4657592773437,284.95001220703125,304.09722900390625,297.7841796875,300.3863525390625,297.2062072753906,284.464599609375,1.0,0.5093335509300232,1.0,1.0,0.965961217880249,1.0,-2.676608085632324,1.230808138847351,1.4457999467849731,0.6173680424690247,1.0,1.0,0.0,123.5802993774414,121.0,74205.25,0.0,1653.2415771484375,1.0,278.1499938964844,282.5888977050781,300.7774963378906,305.61993408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824968695640564,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2701.6611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688660,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444580078125,0.831061601638794,0.3247204422950744,0.2946483492851257,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4443054199219,0.9412449598312378,0.4677816927433014,0.4449036419391632,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.6818166375160217,0.3988538086414337,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.44439697265625,0.8715558648109436,0.377128005027771,0.3595356941223144,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44500732421875,0.6551595330238342,0.1571729332208633,0.7218420505523682,286.4443664550781,284.95001220703125,304.0833435058594,297.78399658203125,300.3759765625,297.200927734375,284.4433898925781,1.0,0.5081539154052734,1.0,1.0,0.9675419330596924,1.0,-2.664959192276001,1.225006103515625,1.439953088760376,0.6142233610153198,1.0,1.0,0.0,123.94791412353516,124.0,73951.7109375,0.0,1638.2684326171875,1.0,278.1499938964844,282.5735778808594,300.77880859375,305.6039428710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239940404891968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.3623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2692.610595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688720,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444580078125,0.831061601638794,0.3247204422950744,0.2946483492851257,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4443054199219,0.9412449598312378,0.4677816927433014,0.4449036419391632,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.6818166375160217,0.3988538086414337,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.44439697265625,0.8715558648109436,0.377128005027771,0.3595356941223144,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44500732421875,0.6551595330238342,0.1571729332208633,0.7218420505523682,286.4443664550781,284.95001220703125,304.0833435058594,297.78399658203125,300.3759765625,297.200927734375,284.4433898925781,1.0,0.5081539154052734,1.0,1.0,0.9675419330596924,1.0,-2.664959192276001,1.225006103515625,1.439953088760376,0.6142233610153198,1.0,1.0,0.0,123.94791412353516,124.0,73951.7109375,0.0,1638.2684326171875,1.0,278.1499938964844,282.5735778808594,300.77880859375,305.6039428710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239940404891968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.3623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2692.610595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688780,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4255065917969,0.8270541429519653,0.3227642476558685,0.2929750084877014,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42535400390625,0.935766577720642,0.4651784598827362,0.4425350427627563,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42529296875,0.9990000128746032,0.6831823587417603,0.4028075933456421,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4254455566406,0.8674135804176331,0.3753973543643951,0.3579786717891693,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4259948730469,0.6510702967643738,0.1556743085384369,0.7155095338821411,286.4254150390625,284.95001220703125,304.0685119628906,297.7829895019531,300.36236572265625,297.1902770996094,284.4245300292969,1.0,0.5077984929084778,1.0,1.0,0.9691226482391356,1.0,-2.6553750038146973,1.2202022075653076,1.4351729154586792,0.6116742491722107,1.0,1.0,0.0,125.17317962646484,127.0,73725.7578125,0.0,1630.2027587890625,1.0,278.1499938964844,282.5599670410156,300.77880859375,305.5888977050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232141733169556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.6240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2685.3720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688840,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4255065917969,0.8270541429519653,0.3227642476558685,0.2929750084877014,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42535400390625,0.935766577720642,0.4651784598827362,0.4425350427627563,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42529296875,0.9990000128746032,0.6831823587417603,0.4028075933456421,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4254455566406,0.8674135804176331,0.3753973543643951,0.3579786717891693,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4259948730469,0.6510702967643738,0.1556743085384369,0.7155095338821411,286.4254150390625,284.95001220703125,304.0685119628906,297.7829895019531,300.36236572265625,297.1902770996094,284.4245300292969,1.0,0.5077984929084778,1.0,1.0,0.9691226482391356,1.0,-2.6553750038146973,1.2202022075653076,1.4351729154586792,0.6116742491722107,1.0,1.0,0.0,125.17317962646484,127.0,73725.7578125,0.0,1630.2027587890625,1.0,278.1499938964844,282.5599670410156,300.77880859375,305.5888977050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232141733169556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.6240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2685.3720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688900,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41650390625,0.8247165679931641,0.3217581808567047,0.2921214401721954,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4163818359375,0.9325459003448486,0.4638548493385315,0.4413391947746277,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.41632080078125,0.9990000128746032,0.6835194826126099,0.4053090214729309,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4164428710937,0.8649927973747253,0.3745179176330566,0.3571958839893341,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4169921875,0.6487516760826111,0.1548947393894195,0.7122470736503601,286.4164123535156,284.95001220703125,304.06072998046875,297.7821350097656,300.3546142578125,297.1834716796875,284.4155578613281,1.0,0.5078325867652893,1.0,1.0,0.9699130058288574,1.0,-2.6510517597198486,1.218025803565979,1.4330260753631592,0.6105411648750305,1.0,1.0,0.0,126.01737213134766,127.0,73617.9296875,0.0,1627.89990234375,1.0,278.1499938964844,282.5534973144531,300.7783203125,305.58135986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228725790977478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.0634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2682.202392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
