time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688960,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076538085937,0.8222302198410034,0.320735901594162,0.2912571430206299,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.40753173828125,0.9291177988052368,0.4625174701213836,0.4401347041130066,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.407470703125,0.9990000128746032,0.683668315410614,0.4080466032028198,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075927734375,0.8624299764633179,0.3736284673213959,0.3564081490039825,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4081420898437,0.6463239789009094,0.1540979295969009,0.7089253664016724,286.4075927734375,284.95001220703125,304.0526733398437,297.7810363769531,300.34637451171875,297.17596435546875,284.40673828125,1.0,0.5079620480537415,1.0,1.0,0.9707964062690736,1.0,-2.646918296813965,1.2159342765808103,1.4309840202331543,0.6094635725021362,1.0,1.0,0.0,126.96946716308594,130.0,73511.578125,0.0,1626.3526611328125,1.0,278.1499938964844,282.547119140625,300.7775573730469,305.5736694335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225550651550293,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.7158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2679.256591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689020,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3901672363281,0.8168327212333679,0.3186365962028503,0.2894896268844604,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3900146484375,0.9217507243156432,0.4597939252853393,0.4376915395259857,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.38995361328125,0.9990000128746032,0.683353841304779,0.414164662361145,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3901062011719,0.8569449782371521,0.3718103170394897,0.3548085391521454,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3906555175781,0.6411914825439453,0.1524471044540405,0.7020742297172546,286.3900756835937,284.95001220703125,304.0356750488281,297.7781066894531,300.3284912109375,297.1590881347656,284.3892517089844,1.0,0.5084701776504517,1.0,1.0,0.9725633263587952,1.0,-2.639057159423828,1.2119423151016235,1.427114725112915,0.6074498891830444,1.0,1.0,0.0,129.1728973388672,133.0,73300.4140625,0.0,1625.1822509765625,1.0,278.1499938964844,282.53448486328125,300.77508544921875,305.5575561523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219733834266663,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11970.107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2673.86083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689080,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3901672363281,0.8168327212333679,0.3186365962028503,0.2894896268844604,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3900146484375,0.9217507243156432,0.4597939252853393,0.4376915395259857,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.38995361328125,0.9990000128746032,0.683353841304779,0.414164662361145,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3901062011719,0.8569449782371521,0.3718103170394897,0.3548085391521454,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3906555175781,0.6411914825439453,0.1524471044540405,0.7020742297172546,286.3900756835937,284.95001220703125,304.0356750488281,297.7781066894531,300.3284912109375,297.1590881347656,284.3892517089844,1.0,0.5084701776504517,1.0,1.0,0.9725633263587952,1.0,-2.639057159423828,1.2119423151016235,1.427114725112915,0.6074498891830444,1.0,1.0,0.0,129.1728973388672,133.0,73300.4140625,0.0,1625.1822509765625,1.0,278.1499938964844,282.53448486328125,300.77508544921875,305.5575561523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219733834266663,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11970.107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2673.86083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689140,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3725280761719,0.8109840154647827,0.3164675235748291,0.2876696288585663,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.37237548828125,0.9140766263008118,0.4570049047470093,0.4351980686187744,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.372314453125,0.9990000128746032,0.6822894215583801,0.4208675920963287,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724670410156,0.8511996865272522,0.3699358105659485,0.3531681597232818,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3730163574219,0.6358552575111389,0.1507268249988556,0.6949567198753357,286.3724365234375,284.95001220703125,304.0174865722656,297.7741394042969,300.3089904785156,297.1403503417969,284.37158203125,1.0,0.5091948509216309,1.0,1.0,0.974330186843872,1.0,-2.6313984394073486,1.2080409526824951,1.423357367515564,0.6055342555046082,1.0,1.0,0.0,131.66409301757812,136.0,73086.515625,0.0,1625.5889892578125,1.0,278.1499938964844,282.5216979980469,300.7713317871094,305.54010009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214378952980042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11932.78515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2668.8955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689200,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3725280761719,0.8109840154647827,0.3164675235748291,0.2876696288585663,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.37237548828125,0.9140766263008118,0.4570049047470093,0.4351980686187744,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.372314453125,0.9990000128746032,0.6822894215583801,0.4208675920963287,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724670410156,0.8511996865272522,0.3699358105659485,0.3531681597232818,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3730163574219,0.6358552575111389,0.1507268249988556,0.6949567198753357,286.3724365234375,284.95001220703125,304.0174865722656,297.7741394042969,300.3089904785156,297.1403503417969,284.37158203125,1.0,0.5091948509216309,1.0,1.0,0.974330186843872,1.0,-2.6313984394073486,1.2080409526824951,1.423357367515564,0.6055342555046082,1.0,1.0,0.0,131.66409301757812,136.0,73086.515625,0.0,1625.5889892578125,1.0,278.1499938964844,282.5216979980469,300.7713317871094,305.54010009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214378952980042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11932.78515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2668.8955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689260,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3544311523437,0.8046998977661133,0.3142283260822296,0.2857938408851623,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3542785644531,0.906482458114624,0.4541471302509308,0.4326480031013489,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.35418701171875,0.9990000128746032,0.6804848909378052,0.4279496371746063,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3543395996094,0.8453533053398132,0.3679998815059662,0.3514785170555115,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3549194335937,0.6304129958152771,0.1489409953355789,0.6875758171081543,286.3543395996094,284.95001220703125,303.9979858398437,297.7689819335937,300.2880554199219,297.1200561523437,284.3534545898437,1.0,0.5100494623184204,1.0,1.0,0.9760720133781432,1.0,-2.6236908435821533,1.2041105031967163,1.419580340385437,0.6036456823348999,1.0,1.0,0.0,134.35926818847656,139.0,72866.859375,0.0,1626.822998046875,1.0,278.1499938964844,282.5085754394531,300.7663269042969,305.52105712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209335207939148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11894.2353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2664.2197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689320,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3544311523437,0.8046998977661133,0.3142283260822296,0.2857938408851623,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3542785644531,0.906482458114624,0.4541471302509308,0.4326480031013489,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.35418701171875,0.9990000128746032,0.6804848909378052,0.4279496371746063,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3543395996094,0.8453533053398132,0.3679998815059662,0.3514785170555115,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3549194335937,0.6304129958152771,0.1489409953355789,0.6875758171081543,286.3543395996094,284.95001220703125,303.9979858398437,297.7689819335937,300.2880554199219,297.1200561523437,284.3534545898437,1.0,0.5100494623184204,1.0,1.0,0.9760720133781432,1.0,-2.6236908435821533,1.2041105031967163,1.419580340385437,0.6036456823348999,1.0,1.0,0.0,134.35926818847656,139.0,72866.859375,0.0,1626.822998046875,1.0,278.1499938964844,282.5085754394531,300.7663269042969,305.52105712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209335207939148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11894.2353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2664.2197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689380,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3357849121094,0.7982110977172852,0.3119273781776428,0.2838672995567322,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.33563232421875,0.8992941379547119,0.4512275755405426,0.4300448596477508,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3355407714844,0.9990000128746032,0.6780259013175964,0.4352295994758606,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3357238769531,0.8395317792892456,0.3660073280334472,0.3497409522533417,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3363342285156,0.6249154210090637,0.1471025049686432,0.6799758076667786,286.335693359375,284.95001220703125,303.9771423339844,297.7626037597656,300.2658996582031,297.0987243652344,284.33477783203125,1.0,0.5109655857086182,1.0,1.0,0.9778137803077698,1.0,-2.615776777267456,1.2000732421875,1.415703535079956,0.601736843585968,1.0,1.0,0.0,137.1833953857422,127.0,72641.515625,0.0,1628.323974609375,1.0,278.1499938964844,282.4951171875,300.7601318359375,305.5004272460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820457935333252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.4580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2659.812255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689440,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3357849121094,0.7982110977172852,0.3119273781776428,0.2838672995567322,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.33563232421875,0.8992941379547119,0.4512275755405426,0.4300448596477508,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3355407714844,0.9990000128746032,0.6780259013175964,0.4352295994758606,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3357238769531,0.8395317792892456,0.3660073280334472,0.3497409522533417,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3363342285156,0.6249154210090637,0.1471025049686432,0.6799758076667786,286.335693359375,284.95001220703125,303.9771423339844,297.7626037597656,300.2658996582031,297.0987243652344,284.33477783203125,1.0,0.5109655857086182,1.0,1.0,0.9778137803077698,1.0,-2.615776777267456,1.2000732421875,1.415703535079956,0.601736843585968,1.0,1.0,0.0,137.1833953857422,127.0,72641.515625,0.0,1628.323974609375,1.0,278.1499938964844,282.4951171875,300.7601318359375,305.5004272460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820457935333252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.4580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2659.812255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689500,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.321044921875,0.7973834276199341,0.3107482194900512,0.2828225791454315,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3207397460937,0.8984997272491455,0.4497345387935638,0.4286559224128723,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.320556640625,0.9990000128746032,0.6769685745239258,0.434940904378891,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208923339844,0.8389855027198792,0.3649806380271911,0.3487865030765533,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.322021484375,0.6238315105438232,0.1461606174707412,0.6757846474647522,286.32086181640625,284.95001220703125,303.9661560058594,297.7589416503906,300.2547302246094,297.0892028808594,284.31903076171875,1.0,0.5091769099235535,1.0,1.0,0.978684663772583,1.0,-2.6063392162323,1.1953368186950684,1.4110023975372314,0.5995185971260071,1.0,1.0,0.0,136.7562255859375,127.0,72431.3515625,0.0,1613.219482421875,1.0,278.1499938964844,282.4834899902344,300.75634765625,305.48687744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201980590820312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2657.404541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689560,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2990417480469,0.7980126738548279,0.3095397353172302,0.281712144613266,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2986755371094,0.8993650674819946,0.4481957256793976,0.4271872639656067,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2984313964844,0.9990000128746032,0.6764748692512512,0.43223837018013,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2988586425781,0.8398508429527283,0.3639141321182251,0.3477567732334137,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.30035400390625,0.6237519383430481,0.1452033221721649,0.6713137030601501,286.2987976074219,284.95001220703125,303.95477294921875,297.75494384765625,300.2447509765625,297.08282470703125,284.2965087890625,1.0,0.5063859224319458,1.0,1.0,0.9795318841934204,1.0,-2.593390464782715,1.1888951063156128,1.4044952392578125,0.5963450074195862,1.0,1.0,0.0,135.1841583251953,115.0,72144.890625,0.0,1588.298583984375,1.0,278.1499938964844,282.466796875,300.7513427734375,305.466552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819768488407135,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2653.424560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689620,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2444152832031,0.8018994927406311,0.3070723116397857,0.2793741524219513,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.243896484375,0.904084324836731,0.4450061321258545,0.4240760207176208,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2436218261719,0.9990000128746032,0.6769852638244629,0.4226194024085998,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2441711425781,0.8441388607025146,0.3616825938224792,0.3455362021923065,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2461853027344,0.6254034638404846,0.1432656943798065,0.6619184017181396,286.2441101074219,284.95001220703125,303.9308776855469,297.74591064453125,300.2278137207031,297.07763671875,284.2410583496094,1.0,0.498737633228302,1.0,1.0,0.9812262654304504,1.0,-2.5613350868225098,1.1729848384857178,1.3883503675460815,0.5884692072868347,1.0,1.0,0.0,130.11264038085938,118.0,71439.40625,0.0,1522.40234375,1.0,278.1499938964844,282.42529296875,300.73931884765625,305.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818424642086029,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11653.458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2640.980712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689680,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2444152832031,0.8018994927406311,0.3070723116397857,0.2793741524219513,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.243896484375,0.904084324836731,0.4450061321258545,0.4240760207176208,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2436218261719,0.9990000128746032,0.6769852638244629,0.4226194024085998,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2441711425781,0.8441388607025146,0.3616825938224792,0.3455362021923065,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2461853027344,0.6254034638404846,0.1432656943798065,0.6619184017181396,286.2441101074219,284.95001220703125,303.9308776855469,297.74591064453125,300.2278137207031,297.07763671875,284.2410583496094,1.0,0.498737633228302,1.0,1.0,0.9812262654304504,1.0,-2.5613350868225098,1.1729848384857178,1.3883503675460815,0.5884692072868347,1.0,1.0,0.0,130.11264038085938,118.0,71439.40625,0.0,1522.40234375,1.0,278.1499938964844,282.42529296875,300.73931884765625,305.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818424642086029,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11653.458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2640.980712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689740,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1957702636719,0.8021737337112427,0.3045968115329742,0.2771009504795074,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1954040527344,0.9046484231948853,0.4417314231395721,0.4209539592266083,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1951904296875,0.9990000128746032,0.6781492233276367,0.4187623858451843,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1955871582031,0.8448700308799744,0.3593731522560119,0.3433160185813904,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.19708251953125,0.624525249004364,0.14133320748806,0.652949333190918,286.195556640625,284.95001220703125,303.9053649902344,297.73541259765625,300.2128601074219,297.0764465332031,284.1933898925781,1.0,0.4943377375602722,1.0,1.0,0.9829207062721252,1.0,-2.5367703437805176,1.16078519821167,1.3759852647781372,0.5823543667793274,1.0,1.0,0.0,127.72940826416016,121.0,70856.2265625,0.0,1479.396484375,1.0,278.1499938964844,282.3894958496094,300.7271728515625,305.35894775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166935443878174,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11550.9404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2624.964599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689800,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1957702636719,0.8021737337112427,0.3045968115329742,0.2771009504795074,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1954040527344,0.9046484231948853,0.4417314231395721,0.4209539592266083,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1951904296875,0.9990000128746032,0.6781492233276367,0.4187623858451843,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1955871582031,0.8448700308799744,0.3593731522560119,0.3433160185813904,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.19708251953125,0.624525249004364,0.14133320748806,0.652949333190918,286.195556640625,284.95001220703125,303.9053649902344,297.73541259765625,300.2128601074219,297.0764465332031,284.1933898925781,1.0,0.4943377375602722,1.0,1.0,0.9829207062721252,1.0,-2.5367703437805176,1.16078519821167,1.3759852647781372,0.5823543667793274,1.0,1.0,0.0,127.72940826416016,121.0,70856.2265625,0.0,1479.396484375,1.0,278.1499938964844,282.3894958496094,300.7271728515625,305.35894775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166935443878174,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11550.9404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2624.964599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689860,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15728759765625,0.7999000549316406,0.3021114766597748,0.2748855054378509,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.156982421875,0.9022610187530518,0.438432365655899,0.4178654253482818,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.15679931640625,0.9990000128746032,0.6782289147377014,0.4188692569732666,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1571350097656,0.843084990978241,0.3570322692394256,0.3411248922348022,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1584167480469,0.6218364238739014,0.1393862515687942,0.6442540884017944,286.1571044921875,284.95001220703125,303.8780822753906,297.723388671875,300.1950378417969,297.0704650878906,284.1552734375,1.0,0.4916205108165741,1.0,1.0,0.9838770031929016,1.0,-2.5174386501312256,1.1511759757995603,1.3662627935409546,0.5776898264884949,1.0,1.0,0.0,127.16121673583984,124.0,70382.8125,0.0,1451.673828125,1.0,278.1499938964844,282.3608703613281,300.7159729003906,305.3145446777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152214884757996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.125,0.0,1953.8612060546875,1895.4371337890625,0.0,2611.358154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689920,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15728759765625,0.7999000549316406,0.3021114766597748,0.2748855054378509,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.156982421875,0.9022610187530518,0.438432365655899,0.4178654253482818,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.15679931640625,0.9990000128746032,0.6782289147377014,0.4188692569732666,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1571350097656,0.843084990978241,0.3570322692394256,0.3411248922348022,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1584167480469,0.6218364238739014,0.1393862515687942,0.6442540884017944,286.1571044921875,284.95001220703125,303.8780822753906,297.723388671875,300.1950378417969,297.0704650878906,284.1552734375,1.0,0.4916205108165741,1.0,1.0,0.9838770031929016,1.0,-2.5174386501312256,1.1511759757995603,1.3662627935409546,0.5776898264884949,1.0,1.0,0.0,127.16121673583984,124.0,70382.8125,0.0,1451.673828125,1.0,278.1499938964844,282.3608703613281,300.7159729003906,305.3145446777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152214884757996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.125,0.0,1953.8612060546875,1895.4371337890625,0.0,2611.358154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689980,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1237487792969,0.7960002422332764,0.2995827496051788,0.2726759910583496,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1234741210937,0.8980664610862732,0.435103565454483,0.4147907495498657,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1233215332031,0.9990000128746032,0.6770992279052734,0.4214635491371155,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1236267089844,0.8397330641746521,0.3546478450298309,0.3389368951320648,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1247863769531,0.6179199814796448,0.1374067664146423,0.6356209516525269,286.12359619140625,284.95001220703125,303.8489990234375,297.70977783203125,300.1739807128906,297.0594787597656,284.1219482421875,1.0,0.4900557696819305,1.0,1.0,0.984833300113678,1.0,-2.501209020614624,1.1430935859680176,1.358115315437317,0.573800802230835,1.0,1.0,0.0,127.72097778320312,127.0,69970.734375,0.0,1433.0914306640625,1.0,278.1499938964844,282.3360290527344,300.7037353515625,305.2743225097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140637874603271,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11397.7998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2600.666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690040,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1237487792969,0.7960002422332764,0.2995827496051788,0.2726759910583496,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1234741210937,0.8980664610862732,0.435103565454483,0.4147907495498657,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1233215332031,0.9990000128746032,0.6770992279052734,0.4214635491371155,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1236267089844,0.8397330641746521,0.3546478450298309,0.3389368951320648,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1247863769531,0.6179199814796448,0.1374067664146423,0.6356209516525269,286.12359619140625,284.95001220703125,303.8489990234375,297.70977783203125,300.1739807128906,297.0594787597656,284.1219482421875,1.0,0.4900557696819305,1.0,1.0,0.984833300113678,1.0,-2.501209020614624,1.1430935859680176,1.358115315437317,0.573800802230835,1.0,1.0,0.0,127.72097778320312,127.0,69970.734375,0.0,1433.0914306640625,1.0,278.1499938964844,282.3360290527344,300.7037353515625,305.2743225097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140637874603271,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11397.7998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2600.666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690100,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1081848144531,0.7936223745346069,0.2982958555221557,0.2715628147125244,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1079406738281,0.8954952955245972,0.4334240555763244,0.4132510125637054,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1077575683594,0.9990000128746032,0.6760913729667664,0.4234172403812408,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1080627441406,0.8376542329788208,0.3534309864044189,0.3378327488899231,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.10919189453125,0.6155938506126404,0.1364025473594665,0.631293535232544,286.1080322265625,284.95001220703125,303.833740234375,297.70233154296875,300.1623840332031,297.0525207519531,284.1064453125,1.0,0.4895711839199066,1.0,1.0,0.9853114485740662,1.0,-2.493837356567383,1.139420747756958,1.3544164896011353,0.5720306634902954,1.0,1.0,0.0,128.29983520507812,127.0,69780.625,0.0,1426.0994873046875,1.0,278.1499938964844,282.3245849609375,300.6969299316406,305.2547912597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135809898376465,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11364.7490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2596.208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690160,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.09332275390625,0.7910099029541016,0.2969911098480224,0.2704399824142456,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0930480957031,0.8926676511764526,0.4317320585250854,0.4117060899734497,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928955078125,0.9990000128746032,0.674774169921875,0.4257366955280304,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0931701660156,0.8353575468063354,0.3521949648857116,0.3367170393466949,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0942687988281,0.6130261421203613,0.1353873908519745,0.6269468069076538,286.0931701660156,284.95001220703125,303.8180236816406,297.6944580078125,300.150146484375,297.04473876953125,284.0916442871094,1.0,0.4892517328262329,1.0,1.0,0.9858716130256652,1.0,-2.4868552684783936,1.135938286781311,1.3509169816970823,0.5703415274620056,1.0,1.0,0.0,129.04736328125,115.0,69599.7265625,0.0,1420.3480224609375,1.0,278.1499938964844,282.313720703125,300.6896057128906,305.2354431152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131540417671204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11333.16796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2592.2685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690220,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.04736328125,0.7916338443756104,0.2943148612976074,0.2679977416992187,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.046875,0.893686830997467,0.4282676875591278,0.408406913280487,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04656982421875,0.9990000128746032,0.6728867292404175,0.4209239184856415,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.047119140625,0.8364225029945374,0.3496407270431518,0.3342696726322174,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0491943359375,0.6121697425842285,0.133313313126564,0.6173532009124756,286.04705810546875,284.95001220703125,303.7850341796875,297.6773986816406,300.1256103515625,297.0326843261719,284.0440673828125,1.0,0.4834712445735931,1.0,1.0,0.986991822719574,1.0,-2.4597270488739014,1.122463583946228,1.3372634649276731,0.5638464093208313,1.0,1.0,0.0,126.21221160888672,118.0,68982.0546875,0.0,1374.1561279296875,1.0,278.1499938964844,282.27813720703125,300.6723022460937,305.18524169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121902346611023,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11232.447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2583.377685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690280,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.04736328125,0.7916338443756104,0.2943148612976074,0.2679977416992187,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.046875,0.893686830997467,0.4282676875591278,0.408406913280487,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04656982421875,0.9990000128746032,0.6728867292404175,0.4209239184856415,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.047119140625,0.8364225029945374,0.3496407270431518,0.3342696726322174,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0491943359375,0.6121697425842285,0.133313313126564,0.6173532009124756,286.04705810546875,284.95001220703125,303.7850341796875,297.6773986816406,300.1256103515625,297.0326843261719,284.0440673828125,1.0,0.4834712445735931,1.0,1.0,0.986991822719574,1.0,-2.4597270488739014,1.122463583946228,1.3372634649276731,0.5638464093208313,1.0,1.0,0.0,126.21221160888672,118.0,68982.0546875,0.0,1374.1561279296875,1.0,278.1499938964844,282.27813720703125,300.6723022460937,305.18524169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121902346611023,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11232.447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2583.377685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690340,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0010070800781,0.7896726131439209,0.2915947139263153,0.2655584812164306,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006408691406,0.8917608857154846,0.4247140884399414,0.4050723016262054,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0003967285156,0.9990000128746032,0.6715286374092102,0.4201188683509826,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0008239746094,0.8349742889404297,0.3469969630241394,0.3317860960960388,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0024108886719,0.6092706322669983,0.1312227100133896,0.6079272627830505,286.00079345703125,284.95001220703125,303.75,297.6584777832031,300.10272216796875,297.0243835449219,283.9986267089844,1.0,0.4802780449390411,1.0,1.0,0.9881120920181274,1.0,-2.4375088214874268,1.1114816665649414,1.326027274131775,0.5582560896873474,1.0,1.0,0.0,125.18733215332033,121.0,68428.59375,0.0,1342.3822021484375,1.0,278.1499938964844,282.2442321777344,300.65203857421875,305.1261901855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108319044113159,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11135.986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2570.856201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690400,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0010070800781,0.7896726131439209,0.2915947139263153,0.2655584812164306,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006408691406,0.8917608857154846,0.4247140884399414,0.4050723016262054,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0003967285156,0.9990000128746032,0.6715286374092102,0.4201188683509826,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0008239746094,0.8349742889404297,0.3469969630241394,0.3317860960960388,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0024108886719,0.6092706322669983,0.1312227100133896,0.6079272627830505,286.00079345703125,284.95001220703125,303.75,297.6584777832031,300.10272216796875,297.0243835449219,283.9986267089844,1.0,0.4802780449390411,1.0,1.0,0.9881120920181274,1.0,-2.4375088214874268,1.1114816665649414,1.326027274131775,0.5582560896873474,1.0,1.0,0.0,125.18733215332033,121.0,68428.59375,0.0,1342.3822021484375,1.0,278.1499938964844,282.2442321777344,300.65203857421875,305.1261901855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108319044113159,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11135.986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2570.856201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690460,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635925292969,0.7857921719551086,0.2888494431972503,0.2631446421146393,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9632873535156,0.8876497149467468,0.4211289882659912,0.4017492532730102,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.96307373046875,0.9990000128746032,0.6690994501113892,0.4223260283470154,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.96343994140625,0.8316637277603149,0.3443089425563812,0.3293044865131378,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9648132324219,0.6047765612602234,0.1291132867336273,0.5986639857292175,285.9634094238281,284.95001220703125,303.71356201171875,297.6398010253906,300.0785522460937,297.0140686035156,283.9615173339844,1.0,0.4783319532871246,1.0,1.0,0.988904356956482,1.0,-2.419158935546875,1.102426290512085,1.3167327642440796,0.553620457649231,1.0,1.0,0.0,125.5295867919922,109.0,67976.4921875,0.0,1321.4068603515625,1.0,278.1499938964844,282.2168884277344,300.63336181640625,305.0755310058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095336556434631,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11058.2001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2558.899658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690520,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635925292969,0.7857921719551086,0.2888494431972503,0.2631446421146393,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9632873535156,0.8876497149467468,0.4211289882659912,0.4017492532730102,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.96307373046875,0.9990000128746032,0.6690994501113892,0.4223260283470154,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.96343994140625,0.8316637277603149,0.3443089425563812,0.3293044865131378,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9648132324219,0.6047765612602234,0.1291132867336273,0.5986639857292175,285.9634094238281,284.95001220703125,303.71356201171875,297.6398010253906,300.0785522460937,297.0140686035156,283.9615173339844,1.0,0.4783319532871246,1.0,1.0,0.988904356956482,1.0,-2.419158935546875,1.102426290512085,1.3167327642440796,0.553620457649231,1.0,1.0,0.0,125.5295867919922,109.0,67976.4921875,0.0,1321.4068603515625,1.0,278.1499938964844,282.2168884277344,300.63336181640625,305.0755310058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095336556434631,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11058.2001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2558.899658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690580,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9132385253906,0.7871612906455994,0.2860438525676727,0.2605575621128082,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9126892089844,0.8895322680473328,0.4174699485301971,0.39823779463768,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.912353515625,0.9990000128746032,0.6670585870742798,0.4160544574260711,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9129638671875,0.8334268927574158,0.3415442407131195,0.3266283869743347,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9153137207031,0.6043402552604675,0.1269644200801849,0.5886044502258301,285.91290283203125,284.95001220703125,303.6765441894531,297.6234130859375,300.0539855957031,297.0058288574219,283.9096374511719,1.0,0.4716873466968536,1.0,1.0,0.9896966218948364,1.0,-2.389007568359375,1.0875381231307983,1.301469326019287,0.5461946129798889,1.0,1.0,0.0,122.03697204589844,112.0,67310.2265625,0.0,1270.989990234375,1.0,278.1499938964844,282.1783142089844,300.61578369140625,305.02001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080366253852844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.7021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2545.124755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690640,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9132385253906,0.7871612906455994,0.2860438525676727,0.2605575621128082,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9126892089844,0.8895322680473328,0.4174699485301971,0.39823779463768,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.912353515625,0.9990000128746032,0.6670585870742798,0.4160544574260711,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9129638671875,0.8334268927574158,0.3415442407131195,0.3266283869743347,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9153137207031,0.6043402552604675,0.1269644200801849,0.5886044502258301,285.91290283203125,284.95001220703125,303.6765441894531,297.6234130859375,300.0539855957031,297.0058288574219,283.9096374511719,1.0,0.4716873466968536,1.0,1.0,0.9896966218948364,1.0,-2.389007568359375,1.0875381231307983,1.301469326019287,0.5461946129798889,1.0,1.0,0.0,122.03697204589844,112.0,67310.2265625,0.0,1270.989990234375,1.0,278.1499938964844,282.1783142089844,300.61578369140625,305.02001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080366253852844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.7021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2545.124755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690700,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8864440917969,0.7868301272392273,0.2846312522888183,0.2592713534832001,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.885986328125,0.8893129229545593,0.4156102240085602,0.3964734971523285,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8857116699219,0.9990000128746032,0.666430652141571,0.4145092964172363,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8861999511719,0.8333218693733215,0.3401341140270233,0.3252837359905243,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.88824462890625,0.6032996773719788,0.1258879601955413,0.583655834197998,285.8861694335937,284.95001220703125,303.6578369140625,297.6160583496094,300.0425720214844,297.00299072265625,283.8835144042969,1.0,0.4695677459239959,1.0,1.0,0.9900927543640136,1.0,-2.3759186267852783,1.0811164379119873,1.2948023080825806,0.5427948236465454,1.0,1.0,0.0,121.0054931640625,112.0,66998.875,0.0,1251.416259765625,1.0,278.1499938964844,282.1590576171875,300.60723876953125,304.9892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070717453956604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10898.828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2536.253662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690760,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8639221191406,0.7857130169868469,0.2832193374633789,0.2580041587352752,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.863525390625,0.888190746307373,0.4137419760227203,0.3947186172008514,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.86328125,0.9990000128746032,0.6655496954917908,0.4141978323459625,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8637084960937,0.8324502110481262,0.3387157618999481,0.3239490091800689,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8655090332031,0.6016204953193665,0.1248120665550232,0.5788070559501648,285.8636779785156,284.95001220703125,303.63897705078125,297.60919189453125,300.0313415527344,297.0002746582031,283.861328125,1.0,0.4678650796413421,1.0,1.0,0.9904057383537292,1.0,-2.364485502243042,1.0755058526992798,1.2889796495437622,0.5398402810096741,1.0,1.0,0.0,120.52991485595705,115.0,66728.84375,0.0,1236.180908203125,1.0,278.1499938964844,282.1426696777344,300.5998840332031,304.9622497558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060976266860962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10854.044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2527.3037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690820,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8231811523437,0.7821357846260071,0.2803666591644287,0.2554848194122314,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.82281494140625,0.8843954801559448,0.4099363684654236,0.3911878764629364,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.82257080078125,0.9990000128746032,0.662710964679718,0.4156626164913177,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.822998046875,0.8294059634208679,0.3358501195907593,0.3212867081165313,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8246154785156,0.5971411466598511,0.1226703897118568,0.5693045854568481,285.8229675292969,284.95001220703125,303.6008605957031,297.5970153808594,300.0107116699219,296.9978942871094,283.8208312988281,1.0,0.4654627740383148,1.0,1.0,0.9910316467285156,1.0,-2.3443660736083984,1.0656523704528809,1.2787137031555176,0.5345526933670044,1.0,1.0,0.0,120.51136779785156,118.0,66219.75,0.0,1212.939697265625,1.0,278.1499938964844,282.1120300292969,300.5878295898437,304.9148864746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042452931404114,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10771.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2510.302490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
