time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690880,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8231811523437,0.7821357846260071,0.2803666591644287,0.2554848194122314,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.82281494140625,0.8843954801559448,0.4099363684654236,0.3911878764629364,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.82257080078125,0.9990000128746032,0.662710964679718,0.4156626164913177,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.822998046875,0.8294059634208679,0.3358501195907593,0.3212867081165313,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8246154785156,0.5971411466598511,0.1226703897118568,0.5693045854568481,285.8229675292969,284.95001220703125,303.6008605957031,297.5970153808594,300.0107116699219,296.9978942871094,283.8208312988281,1.0,0.4654627740383148,1.0,1.0,0.9910316467285156,1.0,-2.3443660736083984,1.0656523704528809,1.2787137031555176,0.5345526933670044,1.0,1.0,0.0,120.51136779785156,118.0,66219.75,0.0,1212.939697265625,1.0,278.1499938964844,282.1120300292969,300.5878295898437,304.9148864746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042452931404114,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10771.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2510.302490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690940,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.78662109375,0.777225136756897,0.2773949205875397,0.2529073655605316,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7862854003906,0.879166305065155,0.4061252772808075,0.3876632750034332,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7860717773437,0.9990000128746032,0.6583852171897888,0.4191468060016632,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.78643798828125,0.8251129388809204,0.3329339623451233,0.3186123669147491,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7879638671875,0.591520369052887,0.1205238178372383,0.5599571466445923,285.78643798828125,284.95001220703125,303.562255859375,297.5867614746094,299.99029541015625,296.99578857421875,283.78448486328125,1.0,0.4640275835990906,1.0,1.0,0.9916576147079468,1.0,-2.326771974563598,1.057060480117798,1.2697116136550903,0.5298189520835876,1.0,1.0,0.0,121.3989028930664,106.0,65761.4453125,0.0,1196.4708251953125,1.0,278.1499938964844,282.08447265625,300.5780944824219,304.8737487792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025236129760742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2494.5205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691000,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.78662109375,0.777225136756897,0.2773949205875397,0.2529073655605316,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7862854003906,0.879166305065155,0.4061252772808075,0.3876632750034332,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7860717773437,0.9990000128746032,0.6583852171897888,0.4191468060016632,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.78643798828125,0.8251129388809204,0.3329339623451233,0.3186123669147491,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7879638671875,0.591520369052887,0.1205238178372383,0.5599571466445923,285.78643798828125,284.95001220703125,303.562255859375,297.5867614746094,299.99029541015625,296.99578857421875,283.78448486328125,1.0,0.4640275835990906,1.0,1.0,0.9916576147079468,1.0,-2.326771974563598,1.057060480117798,1.2697116136550903,0.5298189520835876,1.0,1.0,0.0,121.3989028930664,106.0,65761.4453125,0.0,1196.4708251953125,1.0,278.1499938964844,282.08447265625,300.5780944824219,304.8737487792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025236129760742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2494.5205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691060,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7353820800781,0.7776702046394348,0.2743681967258453,0.2501320540904999,296.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7348022460937,0.8801090121269226,0.4022647142410278,0.3839718401432037,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7344055175781,0.9990000128746032,0.6543408632278442,0.4138495922088623,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7350769042969,0.8260445594787598,0.3299310207366943,0.3157300651073456,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7377319335937,0.5902462005615234,0.1183315515518188,0.5497899651527405,285.73504638671875,284.95001220703125,303.5232238769531,297.5782775878906,299.96826171875,296.99346923828125,283.7315368652344,1.0,0.4577046632766723,1.0,1.0,0.9922453761100768,1.0,-2.296978712081909,1.042445421218872,1.254533290863037,0.5222074389457703,1.0,1.0,0.0,118.3555908203125,94.0,65062.72265625,0.0,1151.218994140625,1.0,278.1499938964844,282.04400634765625,300.5685119628906,304.8251647949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006076216697693,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.0869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2476.9814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691120,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7353820800781,0.7776702046394348,0.2743681967258453,0.2501320540904999,296.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7348022460937,0.8801090121269226,0.4022647142410278,0.3839718401432037,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7344055175781,0.9990000128746032,0.6543408632278442,0.4138495922088623,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7350769042969,0.8260445594787598,0.3299310207366943,0.3157300651073456,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7377319335937,0.5902462005615234,0.1183315515518188,0.5497899651527405,285.73504638671875,284.95001220703125,303.5232238769531,297.5782775878906,299.96826171875,296.99346923828125,283.7315368652344,1.0,0.4577046632766723,1.0,1.0,0.9922453761100768,1.0,-2.296978712081909,1.042445421218872,1.254533290863037,0.5222074389457703,1.0,1.0,0.0,118.3555908203125,94.0,65062.72265625,0.0,1151.218994140625,1.0,278.1499938964844,282.04400634765625,300.5685119628906,304.8251647949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006076216697693,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.0869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2476.9814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691180,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6654663085937,0.7823092341423035,0.2713136076927185,0.2472299337387085,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6647644042969,0.8858070373535156,0.3982788920402527,0.3800715208053589,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6642761230469,0.9990000128746032,0.6526592969894409,0.4019712805747986,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.66510009765625,0.831007719039917,0.3268183171749115,0.3126387894153595,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6683349609375,0.5923364162445068,0.1161051094532013,0.5389464497566223,285.6650390625,284.95001220703125,303.4837646484375,297.5715026855469,299.94500732421875,296.9910888671875,283.66082763671875,1.0,0.4482822716236114,1.0,1.0,0.9928331971168518,1.0,-2.257805109024048,1.023255467414856,1.234549641609192,0.5121784210205078,1.0,1.0,0.0,112.46673583984376,97.0,64155.58984375,0.0,1086.00048828125,1.0,278.1499938964844,281.99029541015625,300.5580749511719,304.7596435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978540658950806,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.8759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2451.82177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691240,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6654663085937,0.7823092341423035,0.2713136076927185,0.2472299337387085,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6647644042969,0.8858070373535156,0.3982788920402527,0.3800715208053589,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6642761230469,0.9990000128746032,0.6526592969894409,0.4019712805747986,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.66510009765625,0.831007719039917,0.3268183171749115,0.3126387894153595,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6683349609375,0.5923364162445068,0.1161051094532013,0.5389464497566223,285.6650390625,284.95001220703125,303.4837646484375,297.5715026855469,299.94500732421875,296.9910888671875,283.66082763671875,1.0,0.4482822716236114,1.0,1.0,0.9928331971168518,1.0,-2.257805109024048,1.023255467414856,1.234549641609192,0.5121784210205078,1.0,1.0,0.0,112.46673583984376,97.0,64155.58984375,0.0,1086.00048828125,1.0,278.1499938964844,281.99029541015625,300.5580749511719,304.7596435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978540658950806,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.8759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2451.82177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691300,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6319580078125,0.7831122875213623,0.2697835266590118,0.2458093166351318,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.63134765625,0.8869105577468872,0.3962604999542236,0.3781279325485229,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6309814453125,0.9990000128746032,0.6523244976997375,0.3984632194042206,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6316223144531,0.8320086002349854,0.3252509236335754,0.3111119568347931,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.63446044921875,0.5921095013618469,0.1149976253509521,0.5337086915969849,285.6316223144531,284.95001220703125,303.4638671875,297.5686950683594,299.9338073730469,296.9900817871094,283.6281433105469,1.0,0.4451189041137695,1.0,1.0,0.9931271076202391,1.0,-2.2414209842681885,1.0152723789215088,1.2261486053466797,0.5078169703483582,1.0,1.0,0.0,110.61251831054688,97.0,63758.0625,0.0,1061.6368408203125,1.0,278.1499938964844,281.9657897949219,300.5536499023437,304.7267150878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962401509284973,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10388.8056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2437.1005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691360,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6039733886719,0.7828559279441833,0.268263578414917,0.2444187253713607,296.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6034545898437,0.8867924213409424,0.394240528345108,0.3762027025222778,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.60308837890625,0.9990000128746032,0.6517652869224548,0.3965887725353241,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.60369873046875,0.8319756388664246,0.3236834704875946,0.3096089959144592,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.606201171875,0.5910010933876038,0.1138920933008194,0.5286110043525696,285.6036682128906,284.95001220703125,303.44390869140625,297.5662841796875,299.9228820800781,296.9891357421875,283.6005859375,1.0,0.4425691962242126,1.0,1.0,0.9931405186653136,1.0,-2.2272565364837646,1.0083848237991333,1.2188717126846311,0.5040529370307922,1.0,1.0,0.0,109.47166442871094,100.0,63415.3359375,0.0,1042.5765380859375,1.0,278.1499938964844,281.94500732421875,300.5508117675781,304.6990966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794654369354248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2422.655517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691420,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5551452636719,0.7805390357971191,0.2652420103549957,0.2416959404945373,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5546875,0.8844767808914185,0.3902093172073364,0.3723978102207184,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.55438232421875,0.9990000128746032,0.6496460437774658,0.3955905437469482,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5549011230469,0.8301359415054321,0.3205389976501465,0.3066389262676239,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5570678710937,0.5872234106063843,0.111679159104824,0.5186181664466858,285.5549011230469,284.95001220703125,303.4037475585937,297.5624694824219,299.90142822265625,296.9874267578125,283.55224609375,1.0,0.4388123750686645,1.0,1.0,0.9931674003601074,1.0,-2.202645778656006,0.9964506030082704,1.2061951160430908,0.4974092245101928,1.0,1.0,0.0,108.37278747558594,103.0,62813.0625,0.0,1013.2669067382812,1.0,278.1499938964844,281.9085998535156,300.5479431152344,304.6539306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917524576187134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2396.272216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691480,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5551452636719,0.7805390357971191,0.2652420103549957,0.2416959404945373,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5546875,0.8844767808914185,0.3902093172073364,0.3723978102207184,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.55438232421875,0.9990000128746032,0.6496460437774658,0.3955905437469482,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5549011230469,0.8301359415054321,0.3205389976501465,0.3066389262676239,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5570678710937,0.5872234106063843,0.111679159104824,0.5186181664466858,285.5549011230469,284.95001220703125,303.4037475585937,297.5624694824219,299.90142822265625,296.9874267578125,283.55224609375,1.0,0.4388123750686645,1.0,1.0,0.9931674003601074,1.0,-2.202645778656006,0.9964506030082704,1.2061951160430908,0.4974092245101928,1.0,1.0,0.0,108.37278747558594,103.0,62813.0625,0.0,1013.2669067382812,1.0,278.1499938964844,281.9085998535156,300.5479431152344,304.6539306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917524576187134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2396.272216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691540,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5130920410156,0.7764186859130859,0.2622455358505249,0.2390354871749878,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5126953125,0.8800796270370483,0.3861898481845855,0.3686456680297851,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5124206542969,0.9990000128746032,0.6459635496139526,0.3973698019981384,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.51287841796875,0.8264871835708618,0.3173557221889496,0.3036806881427765,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5148010253906,0.581797182559967,0.1094551905989646,0.5087891221046448,285.5128479003906,284.95001220703125,303.36328125,297.5599975585937,299.8803405761719,296.98583984375,283.5105285644531,1.0,0.4364121556282043,1.0,1.0,0.9931942820549012,1.0,-2.181718587875366,0.9863365292549132,1.1953821182250977,0.4916476607322693,1.0,1.0,0.0,108.46101379394533,106.0,62291.94921875,0.0,992.5776977539062,1.0,278.1499938964844,281.8771667480469,300.54705810546875,304.61737060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789211630821228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2373.226806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691600,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5130920410156,0.7764186859130859,0.2622455358505249,0.2390354871749878,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5126953125,0.8800796270370483,0.3861898481845855,0.3686456680297851,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5124206542969,0.9990000128746032,0.6459635496139526,0.3973698019981384,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.51287841796875,0.8264871835708618,0.3173557221889496,0.3036806881427765,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5148010253906,0.581797182559967,0.1094551905989646,0.5087891221046448,285.5128479003906,284.95001220703125,303.36328125,297.5599975585937,299.8803405761719,296.98583984375,283.5105285644531,1.0,0.4364121556282043,1.0,1.0,0.9931942820549012,1.0,-2.181718587875366,0.9863365292549132,1.1953821182250977,0.4916476607322693,1.0,1.0,0.0,108.46101379394533,106.0,62291.94921875,0.0,992.5776977539062,1.0,278.1499938964844,281.8771667480469,300.54705810546875,304.61737060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789211630821228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2373.226806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691660,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4755554199219,0.7710959315299988,0.2592630386352539,0.236418679356575,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4751892089844,0.8742873072624207,0.382174551486969,0.3649290204048157,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.47491455078125,0.9990000128746032,0.640723705291748,0.40109783411026,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.475341796875,0.8215823173522949,0.3141485154628753,0.300724446773529,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4771423339844,0.5751402974128723,0.1072017401456832,0.4989926815032959,285.475341796875,284.95001220703125,303.32257080078125,297.5587463378906,299.8594055175781,296.98419189453125,283.47320556640625,1.0,0.4349685311317444,1.0,1.0,0.9932135343551636,1.0,-2.163268804550171,0.977444052696228,1.185824632644653,0.4864917397499084,1.0,1.0,0.0,109.38976287841795,109.0,61824.33984375,0.0,977.7393188476562,1.0,278.1499938964844,281.8490295410156,300.547119140625,304.5860595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869424819946289,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2352.69091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691720,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4755554199219,0.7710959315299988,0.2592630386352539,0.236418679356575,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4751892089844,0.8742873072624207,0.382174551486969,0.3649290204048157,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.47491455078125,0.9990000128746032,0.640723705291748,0.40109783411026,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.475341796875,0.8215823173522949,0.3141485154628753,0.300724446773529,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4771423339844,0.5751402974128723,0.1072017401456832,0.4989926815032959,285.475341796875,284.95001220703125,303.32257080078125,297.5587463378906,299.8594055175781,296.98419189453125,283.47320556640625,1.0,0.4349685311317444,1.0,1.0,0.9932135343551636,1.0,-2.163268804550171,0.977444052696228,1.185824632644653,0.4864917397499084,1.0,1.0,0.0,109.38976287841795,109.0,61824.33984375,0.0,977.7393188476562,1.0,278.1499938964844,281.8490295410156,300.547119140625,304.5860595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869424819946289,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2352.69091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691780,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4408569335937,0.7650281190872192,0.2562846541404724,0.2338279485702514,296.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.44049072265625,0.8676223158836365,0.3781541585922241,0.3612309396266937,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.44024658203125,0.9990000128746032,0.6341245770454407,0.4061746001243591,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.440673828125,0.8158072829246521,0.3109402060508728,0.2977847754955292,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4423828125,0.5675628185272217,0.1048957258462905,0.4890893697738647,285.4406433105469,284.95001220703125,303.2816162109375,297.5585632324219,299.83837890625,296.9822082519531,283.4386291503906,1.0,0.4341870844364166,1.0,1.0,0.9932328462600708,1.0,-2.146378993988037,0.969318151473999,1.177060842514038,0.4817305207252502,1.0,1.0,0.0,110.91549682617188,97.0,61390.3125,0.0,966.7974853515624,1.0,278.1499938964844,281.8229675292969,300.5478820800781,304.5580444335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784848690032959,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.3603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2333.781005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691840,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4408569335937,0.7650281190872192,0.2562846541404724,0.2338279485702514,296.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.44049072265625,0.8676223158836365,0.3781541585922241,0.3612309396266937,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.44024658203125,0.9990000128746032,0.6341245770454407,0.4061746001243591,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.440673828125,0.8158072829246521,0.3109402060508728,0.2977847754955292,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4423828125,0.5675628185272217,0.1048957258462905,0.4890893697738647,285.4406433105469,284.95001220703125,303.2816162109375,297.5585632324219,299.83837890625,296.9822082519531,283.4386291503906,1.0,0.4341870844364166,1.0,1.0,0.9932328462600708,1.0,-2.146378993988037,0.969318151473999,1.177060842514038,0.4817305207252502,1.0,1.0,0.0,110.91549682617188,97.0,61390.3125,0.0,966.7974853515624,1.0,278.1499938964844,281.8229675292969,300.5478820800781,304.5580444335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784848690032959,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.3603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2333.781005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691900,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4189453125,0.764202892780304,0.2547832727432251,0.2324748933315277,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4184265136719,0.8668244481086731,0.376126617193222,0.3593175709247589,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4180603027344,0.9990000128746032,0.6308289766311646,0.4051372706890106,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4186706542969,0.8151294589042664,0.3093183636665344,0.2962505221366882,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4211120605469,0.5656173825263977,0.1037163659930229,0.4837733209133148,285.41864013671875,284.95001220703125,303.2610778808594,297.558837890625,299.8271484375,296.9810485839844,283.4155578613281,1.0,0.4316378831863403,1.0,1.0,0.9932425022125244,1.0,-2.1329891681671143,0.9628103375434875,1.1701788902282717,0.4782212078571319,1.0,1.0,0.0,110.13610076904295,97.0,61077.48828125,0.0,950.9775390625,1.0,278.1499938964844,281.8052062988281,300.548095703125,304.5418395996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837799191474915,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.9765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2324.143310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691960,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3896179199219,0.7647474408149719,0.253261387348175,0.2310728430747985,296.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3890075683594,0.86760413646698,0.3740701973438263,0.3573462069034576,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3885498046875,0.9990000128746032,0.6280905604362488,0.4018318057060241,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3892822265625,0.8158592581748962,0.307670533657074,0.2946598529815674,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3923645019531,0.5648364424705505,0.1025270894169807,0.4782159626483917,285.3892517089844,284.95001220703125,303.2405090332031,297.559326171875,299.8155212402344,296.9798583984375,283.38555908203125,1.0,0.4281246364116668,1.0,1.0,0.9932892322540284,1.0,-2.1163885593414307,0.9547476768493652,1.161641001701355,0.4738528430461883,1.0,1.0,0.0,108.3772430419922,85.0,60687.15234375,0.0,928.7393188476562,1.0,278.1499938964844,281.78228759765625,300.5473937988281,304.5193786621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825095057487488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.0078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2312.700927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692020,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3199768066406,0.7684581279754639,0.2501649558544159,0.228162482380867,296.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3191833496094,0.8721872568130493,0.3698790967464447,0.3532690405845642,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3186340332031,0.9990000128746032,0.624302089214325,0.3910598158836365,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3195495605469,0.8199589252471924,0.3043043911457062,0.2913511991500854,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.323486328125,0.5655395984649658,0.1001634150743484,0.4668070375919342,285.31951904296875,284.95001220703125,303.19921875,297.5609741210937,299.7917785644531,296.9778137207031,283.3148803710937,1.0,0.4190029501914978,1.0,1.0,0.9933828115463256,1.0,-2.077388048171997,0.9358055591583252,1.1415826082229614,0.4636482298374176,1.0,1.0,0.0,103.14960479736328,88.0,59774.953125,0.0,873.797119140625,1.0,278.1499938964844,281.7283630371094,300.544921875,304.4628295898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792655229568481,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.1533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2283.54833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692080,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3199768066406,0.7684581279754639,0.2501649558544159,0.228162482380867,296.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3191833496094,0.8721872568130493,0.3698790967464447,0.3532690405845642,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3186340332031,0.9990000128746032,0.624302089214325,0.3910598158836365,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3195495605469,0.8199589252471924,0.3043043911457062,0.2913511991500854,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.323486328125,0.5655395984649658,0.1001634150743484,0.4668070375919342,285.31951904296875,284.95001220703125,303.19921875,297.5609741210937,299.7917785644531,296.9778137207031,283.3148803710937,1.0,0.4190029501914978,1.0,1.0,0.9933828115463256,1.0,-2.077388048171997,0.9358055591583252,1.1415826082229614,0.4636482298374176,1.0,1.0,0.0,103.14960479736328,88.0,59774.953125,0.0,873.797119140625,1.0,278.1499938964844,281.7283630371094,300.544921875,304.4628295898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792655229568481,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.1533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2283.54833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692140,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25616455078125,0.7687059640884399,0.2470495253801345,0.2252984941005706,296.8428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25555419921875,0.872787356376648,0.3656409084796905,0.3492110967636108,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2551574707031,0.9990000128746032,0.6214609146118164,0.3857796788215637,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2558288574219,0.8205381631851196,0.3008910119533539,0.2880658209323883,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2588806152344,0.5632745027542114,0.0978628769516944,0.4560350477695465,285.2558288574219,284.95001220703125,303.1578674316406,297.5633544921875,299.7693176269531,296.97662353515625,283.2524108886719,1.0,0.4131889045238495,1.0,1.0,0.993476390838623,1.0,-2.0458452701568604,0.920565128326416,1.125280261039734,0.4551513493061065,1.0,1.0,0.0,100.30229949951172,91.0,59005.78125,0.0,835.476318359375,1.0,278.1499938964844,281.6813049316406,300.5445251464844,304.40777587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754133939743042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.3681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2249.059326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692200,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25616455078125,0.7687059640884399,0.2470495253801345,0.2252984941005706,296.8428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25555419921875,0.872787356376648,0.3656409084796905,0.3492110967636108,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2551574707031,0.9990000128746032,0.6214609146118164,0.3857796788215637,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2558288574219,0.8205381631851196,0.3008910119533539,0.2880658209323883,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2588806152344,0.5632745027542114,0.0978628769516944,0.4560350477695465,285.2558288574219,284.95001220703125,303.1578674316406,297.5633544921875,299.7693176269531,296.97662353515625,283.2524108886719,1.0,0.4131889045238495,1.0,1.0,0.993476390838623,1.0,-2.0458452701568604,0.920565128326416,1.125280261039734,0.4551513493061065,1.0,1.0,0.0,100.30229949951172,91.0,59005.78125,0.0,835.476318359375,1.0,278.1499938964844,281.6813049316406,300.5445251464844,304.40777587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754133939743042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.3681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2249.059326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692260,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2059326171875,0.7660849094390869,0.2439668178558349,0.2225197404623031,296.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2054138183594,0.8700662851333618,0.3614215552806854,0.3452261090278625,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2050476074219,0.9990000128746032,0.6174526214599609,0.3849332630634308,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2056579589844,0.8182031512260437,0.297475516796112,0.2848377525806427,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2083435058594,0.558491051197052,0.0955820903182029,0.4457407593727112,285.2056579589844,284.95001220703125,303.11639404296875,297.5663757324219,299.747802734375,296.9757995605469,283.20269775390625,1.0,0.409423828125,1.0,1.0,0.9929569363594056,1.0,-2.020467758178711,0.9083557724952698,1.112112045288086,0.4482901096343994,1.0,1.0,0.0,99.31729888916016,94.0,58383.6796875,0.0,809.8643188476562,1.0,278.1499938964844,281.64373779296875,300.5487365722656,304.3689270019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718916535377502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.9794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2217.65478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692320,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2059326171875,0.7660849094390869,0.2439668178558349,0.2225197404623031,296.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2054138183594,0.8700662851333618,0.3614215552806854,0.3452261090278625,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2050476074219,0.9990000128746032,0.6174526214599609,0.3849332630634308,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2056579589844,0.8182031512260437,0.297475516796112,0.2848377525806427,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2083435058594,0.558491051197052,0.0955820903182029,0.4457407593727112,285.2056579589844,284.95001220703125,303.11639404296875,297.5663757324219,299.747802734375,296.9757995605469,283.20269775390625,1.0,0.409423828125,1.0,1.0,0.9929569363594056,1.0,-2.020467758178711,0.9083557724952698,1.112112045288086,0.4482901096343994,1.0,1.0,0.0,99.31729888916016,94.0,58383.6796875,0.0,809.8643188476562,1.0,278.1499938964844,281.64373779296875,300.5487365722656,304.3689270019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718916535377502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.9794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2217.65478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692380,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1623840332031,0.7617303133010864,0.2409102022647857,0.219804972410202,296.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.16192626953125,0.865327775478363,0.3572217226028442,0.3413009941577911,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1615905761719,0.9990000128746032,0.6119745373725891,0.3868229687213897,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1621398925781,0.8140081167221069,0.2940512001514435,0.2816444337368011,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1645812988281,0.5520312786102295,0.0932720527052879,0.4355498552322387,285.1621398925781,284.95001220703125,303.0749206542969,297.5699157714844,299.7265930175781,296.9748229980469,283.15948486328125,1.0,0.4070249795913696,1.0,1.0,0.9924375414848328,1.0,-1.9986892938613887,0.8979038596153259,1.100785493850708,0.4423580169677734,1.0,1.0,0.0,99.46641540527344,82.0,57842.6484375,0.0,791.69287109375,1.0,278.1499938964844,281.61114501953125,300.5542297363281,304.3380432128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688174247741699,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.1015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2190.343994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692440,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1623840332031,0.7617303133010864,0.2409102022647857,0.219804972410202,296.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.16192626953125,0.865327775478363,0.3572217226028442,0.3413009941577911,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1615905761719,0.9990000128746032,0.6119745373725891,0.3868229687213897,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1621398925781,0.8140081167221069,0.2940512001514435,0.2816444337368011,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1645812988281,0.5520312786102295,0.0932720527052879,0.4355498552322387,285.1621398925781,284.95001220703125,303.0749206542969,297.5699157714844,299.7265930175781,296.9748229980469,283.15948486328125,1.0,0.4070249795913696,1.0,1.0,0.9924375414848328,1.0,-1.9986892938613887,0.8979038596153259,1.100785493850708,0.4423580169677734,1.0,1.0,0.0,99.46641540527344,82.0,57842.6484375,0.0,791.69287109375,1.0,278.1499938964844,281.61114501953125,300.5542297363281,304.3380432128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688174247741699,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.1015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2190.343994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692500,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1370849609375,0.7616201639175415,0.2393767535686493,0.2184029370546341,296.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1364440917969,0.8653417825698853,0.3551129102706909,0.3392890095710754,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.135986328125,0.9990000128746032,0.6091518402099609,0.3845239579677582,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1367492675781,0.8140268921852112,0.2923229336738586,0.2799906432628631,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1399841308594,0.5505410432815552,0.092097520828247,0.4301548600196838,285.1367492675781,284.95001220703125,303.0541687011719,297.57183837890625,299.7153625488281,296.9741516113281,283.13299560546875,1.0,0.4038196802139282,1.0,1.0,0.9921778440475464,1.0,-1.9833617210388184,0.8904967904090881,1.092864990234375,0.4383686482906341,1.0,1.0,0.0,98.2121353149414,82.0,57484.875,0.0,774.5018310546875,1.0,278.1499938964844,281.59063720703125,300.556640625,304.3211364746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673342823982239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.5498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2177.203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692560,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1045227050781,0.7629023790359497,0.2378280162811279,0.216959923505783,296.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.103759765625,0.8669658899307251,0.3529814779758453,0.3372282981872558,296.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.10321044921875,0.9990000128746032,0.6068572998046875,0.3800455033779144,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1040954589844,0.815487265586853,0.2905710339546203,0.2782852351665497,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1080627441406,0.5502304434776306,0.0909210592508316,0.4245681762695312,285.1040954589844,284.95001220703125,303.033447265625,297.5738525390625,299.70379638671875,296.9735412597656,283.0997009277344,1.0,0.3996995389461517,1.0,1.0,0.9919062852859496,1.0,-1.96503221988678,0.8816486597061157,1.083383560180664,0.4335739910602569,1.0,1.0,0.0,96.07738494873048,85.0,57050.5859375,0.0,752.10888671875,1.0,278.1499938964844,281.5650634765625,300.55780029296875,304.2978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656658291816711,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2162.448974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692620,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.05059814453125,0.7613189816474915,0.2349178045988083,0.2143233716487884,296.83184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8654037117958069,0.3489651679992676,0.3334222435951233,296.8417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.049560546875,0.9990000128746032,0.6025273203849792,0.3777937889099121,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0502624511719,0.8140766620635986,0.2872619330883026,0.2751424908638,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.05352783203125,0.5461570024490356,0.0887347683310508,0.4145731627941131,285.0502624511719,284.95001220703125,302.9945373535156,297.5778503417969,299.68328857421875,296.9726867675781,283.0469055175781,1.0,0.3955817818641662,1.0,1.0,0.9913960695266724,1.0,-1.9388020038604736,0.8690577149391174,1.069744348526001,0.4265188872814178,1.0,1.0,0.0,94.58744049072266,85.0,56398.484375,0.0,725.8665771484375,1.0,278.1499938964844,281.52520751953125,300.5600891113281,304.2553100585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622454762458801,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2132.296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692680,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.047119140625,0.7611129283905029,0.2347048819065094,0.2141320556402206,296.8316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0465393066406,0.8651847839355469,0.3486706912517547,0.3331447541713714,296.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0461120605469,0.9990000128746032,0.602175235748291,0.3777663111686706,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0467834472656,0.8138778805732727,0.2870188057422638,0.2749132812023163,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.5457786917686462,0.0885744988918304,0.4138519763946533,285.0467834472656,284.95001220703125,302.9916687011719,297.5781555175781,299.6817932128906,296.9726257324219,283.04345703125,1.0,0.3953351676464081,1.0,1.0,0.9913586378097534,1.0,-1.937059998512268,0.8682217001914978,1.068838357925415,0.4260521531105041,1.0,1.0,0.0,94.53427124023438,88.0,56355.328125,0.0,724.2971801757812,1.0,278.1499938964844,281.5226135253906,300.56036376953125,304.2525939941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619976997375488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.0341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2130.117919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692740,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.00079345703125,0.7572391629219055,0.2316548228263855,0.2114102691411972,296.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0002746582031,0.8609719276428223,0.344443142414093,0.3291800916194916,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9998779296875,0.9990000128746032,0.5964376926422119,0.37880739569664,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.00048828125,0.809986412525177,0.2835211455821991,0.2716348469257355,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0033569335937,0.539490282535553,0.0862560123205185,0.4035420715808868,285.00048828125,284.95001220703125,302.9506530761719,297.58258056640625,299.6606750488281,296.97174072265625,282.99755859375,1.0,0.3925236165523529,1.0,1.0,0.9908199906349182,1.0,-1.9139670133590696,0.8571539521217346,1.0568130016326904,0.4198426604270935,1.0,1.0,0.0,94.35332489013672,76.0,55778.21484375,0.0,705.3934936523438,1.0,278.1499938964844,281.48779296875,300.5655517578125,304.21856689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586174607276917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2100.457275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
