time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692800,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.00079345703125,0.7572391629219055,0.2316548228263855,0.2114102691411972,296.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0002746582031,0.8609719276428223,0.344443142414093,0.3291800916194916,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9998779296875,0.9990000128746032,0.5964376926422119,0.37880739569664,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.00048828125,0.809986412525177,0.2835211455821991,0.2716348469257355,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0033569335937,0.539490282535553,0.0862560123205185,0.4035420715808868,285.00048828125,284.95001220703125,302.9506530761719,297.58258056640625,299.6606750488281,296.97174072265625,282.99755859375,1.0,0.3925236165523529,1.0,1.0,0.9908199906349182,1.0,-1.9139670133590696,0.8571539521217346,1.0568130016326904,0.4198426604270935,1.0,1.0,0.0,94.35332489013672,76.0,55778.21484375,0.0,705.3934936523438,1.0,278.1499938964844,281.48779296875,300.5655517578125,304.21856689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586174607276917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2100.457275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692860,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.94207763671875,0.7585343718528748,0.2285655289888382,0.2085534185171127,296.8271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9413146972656,0.8627433180809021,0.3401528596878052,0.3250540494918823,296.8101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.94073486328125,0.9990000128746032,0.5909876823425293,0.3717417418956756,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.941650390625,0.8115975260734558,0.2799600660800934,0.2681913375854492,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.946044921875,0.5374893546104431,0.0838889479637146,0.3924616575241089,284.9416809082031,284.95001220703125,302.909423828125,297.587158203125,299.6380615234375,296.9706726074219,282.9371643066406,1.0,0.3850176632404327,1.0,1.0,0.9900127053260804,1.0,-1.8796601295471191,0.8406454920768738,1.0390145778656006,0.4109336733818054,0.9901231527328492,0.9901231527328492,0.0,90.94091796875,79.0,54948.36328125,0.0,667.9195556640625,1.0,278.1499938964844,281.44158935546875,300.569580078125,304.1768798828125,293.1499938964844,293.1499938964844,278.1499938964844,36174.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551749348640442,1.0,0.0,0.0,3.9933018684387207,3.993329524993897,1.064038997355965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.30078125,0.0,1951.1312255859373,1895.4371337890625,0.0,2070.38671875,0.9824709892272948,1.0,0.0,3.0,1.0,0.0
17692920,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.94207763671875,0.7585343718528748,0.2285655289888382,0.2085534185171127,296.8271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9413146972656,0.8627433180809021,0.3401528596878052,0.3250540494918823,296.8101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.94073486328125,0.9990000128746032,0.5909876823425293,0.3717417418956756,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.941650390625,0.8115975260734558,0.2799600660800934,0.2681913375854492,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.946044921875,0.5374893546104431,0.0838889479637146,0.3924616575241089,284.9416809082031,284.95001220703125,302.909423828125,297.587158203125,299.6380615234375,296.9706726074219,282.9371643066406,1.0,0.3850176632404327,1.0,1.0,0.9900127053260804,1.0,-1.8796601295471191,0.8406454920768738,1.0390145778656006,0.4109336733818054,0.9901231527328492,0.9901231527328492,0.0,90.94091796875,79.0,54948.36328125,0.0,667.9195556640625,1.0,278.1499938964844,281.44158935546875,300.569580078125,304.1768798828125,293.1499938964844,293.1499938964844,278.1499938964844,36174.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551749348640442,1.0,0.0,0.0,3.9933018684387207,3.993329524993897,1.064038997355965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.30078125,0.0,1951.1312255859373,1895.4371337890625,0.0,2070.38671875,0.9824709892272948,1.0,0.0,3.0,1.0,0.0
17692980,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9071350097656,0.7573902010917664,0.2255196273326873,0.2057582139968872,296.8254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9070129394531,0.8616729378700256,0.3358872830867767,0.3209737241268158,296.80743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.90692138671875,0.9990000128746032,0.586412250995636,0.3684549629688263,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9070739746094,0.8105669021606445,0.2764133512973785,0.2647881805896759,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9078674316406,0.5333825349807739,0.0815803036093711,0.3817856013774872,284.9070739746094,284.95001220703125,302.86834716796875,297.5917358398437,299.6165466308594,296.9703063964844,282.9063720703125,1.0,0.3801974356174469,1.0,1.0,0.9892054200172424,1.0,-1.8505405187606807,0.8267139196395874,1.0238265991210938,0.4031831324100494,0.9469060897827148,0.9469060897827148,0.0,89.0636978149414,82.0,54058.08984375,0.0,640.2347412109375,1.0,278.1499938964844,281.4313659667969,300.5697326660156,304.1169128417969,293.1499938964844,293.1499938964844,278.1499938964844,37620.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507705092430115,1.0,0.0,0.0,3.936728239059448,3.936755418777466,1.034103775054973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.35546875,0.0,1889.258544921875,1895.4371337890625,0.0,2032.1209716796875,0.9705196022987366,1.0,0.0,3.0,1.0,0.0
17693040,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9071350097656,0.7573902010917664,0.2255196273326873,0.2057582139968872,296.8254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9070129394531,0.8616729378700256,0.3358872830867767,0.3209737241268158,296.80743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.90692138671875,0.9990000128746032,0.586412250995636,0.3684549629688263,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9070739746094,0.8105669021606445,0.2764133512973785,0.2647881805896759,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9078674316406,0.5333825349807739,0.0815803036093711,0.3817856013774872,284.9070739746094,284.95001220703125,302.86834716796875,297.5917358398437,299.6165466308594,296.9703063964844,282.9063720703125,1.0,0.3801974356174469,1.0,1.0,0.9892054200172424,1.0,-1.8505405187606807,0.8267139196395874,1.0238265991210938,0.4031831324100494,0.9469060897827148,0.9469060897827148,0.0,89.0636978149414,82.0,54058.08984375,0.0,640.2347412109375,1.0,278.1499938964844,281.4313659667969,300.5697326660156,304.1169128417969,293.1499938964844,293.1499938964844,278.1499938964844,37620.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507705092430115,1.0,0.0,0.0,3.936728239059448,3.936755418777466,1.034103775054973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.35546875,0.0,1889.258544921875,1895.4371337890625,0.0,2032.1209716796875,0.9705196022987366,1.0,0.0,3.0,1.0,0.0
17693100,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9052734375,0.7559276223182678,0.2240670025348663,0.2044326961040496,296.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9052734375,0.8600784540176392,0.3338238000869751,0.3190062940120697,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9052734375,0.9990000128746032,0.5838520526885986,0.3682572245597839,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9052734375,0.8090510368347168,0.2746940553188324,0.2631475329399109,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9053955078125,0.5305860638618469,0.0804560407996177,0.3766875565052032,284.9052734375,284.95001220703125,302.847900390625,297.5939636230469,299.6062316894531,296.9704284667969,282.9052429199219,1.0,0.3784765601158142,1.0,1.0,0.9888017773628236,1.0,-1.8382596969604488,0.8208467960357666,1.0174129009246826,0.3999194204807281,0.9309478998184204,0.9309478998184204,0.0,88.70706939697266,82.0,53650.3515625,0.0,630.1353759765625,1.0,278.1499938964844,281.4398803710937,300.5710754394531,304.09039306640625,293.1499938964844,293.1499938964844,278.1499938964844,38003.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484195828437805,1.0,0.0,0.0,3.8961894512176514,3.896216154098511,1.0129159591087955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.6552734375,0.0,1840.703857421875,1895.4371337890625,0.0,2011.7939453125,0.961691439151764,1.0,0.0,3.0,1.0,0.0
17693160,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9079284667969,0.7540807127952576,0.2226570844650268,0.2031577825546264,296.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.90802001953125,0.8580190539360046,0.3318054974079132,0.3170934319496155,296.7973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9080810546875,0.9990000128746032,0.5810467004776001,0.3687278628349304,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9079895019531,0.8070634603500366,0.2730102837085724,0.2615518867969513,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9075622558594,0.5274649858474731,0.0793447941541671,0.3717049956321716,284.9079895019531,284.95001220703125,302.8274841308594,297.59619140625,299.5961608886719,296.9706726074219,282.9084167480469,1.0,0.3771263659000397,1.0,1.0,0.988313376903534,1.0,-1.827095627784729,0.8155233263969421,1.011572241783142,0.3969519436359405,0.9183636903762816,0.9183636903762816,0.0,88.61933135986328,70.0,53265.68359375,0.0,621.7867431640625,1.0,278.1499938964844,281.4524230957031,300.5732727050781,304.06646728515625,293.1499938964844,293.1499938964844,278.1499938964844,38196.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461216449737549,1.0,0.0,0.0,3.853158473968506,3.853184938430786,9.906653986035965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.0927734375,0.0,1788.503662109375,1895.4371337890625,0.0,1991.9932861328125,0.9522053003311156,1.0,0.0,3.0,1.0,0.0
17693220,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9062194824219,0.7558582425117493,0.2200578153133392,0.200717806816101,296.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8602206707000732,0.3281217813491821,0.3134549260139465,296.7940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1394958496094,0.9990000128746032,0.57649827003479,0.3616673648357391,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9061889648437,0.8091070055961609,0.269882470369339,0.2584925591945648,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9066467285156,0.5259039402008057,0.0772771686315536,0.3619064688682556,284.9061889648437,284.95001220703125,302.7892761230469,297.6001892089844,299.5762023925781,296.9713134765625,282.9056701660156,1.0,0.3700720965862274,1.0,1.0,0.987395405769348,1.0,-1.7958886623382568,0.8005681037902832,0.9953205585479736,0.3888914287090301,0.8908675909042358,0.8908675909042358,0.0,85.39252471923828,70.0,52297.08203125,0.0,589.7573852539062,1.0,278.1499938964844,281.470947265625,300.57635498046875,304.0142517089844,293.1499938964844,293.1499938964844,278.1499938964844,38669.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416855692863464,1.0,0.0,0.0,3.762293815612793,3.762319564819336,9.444929673918524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.5087890625,0.0,1682.3157958984375,1895.4371337890625,0.0,1953.962646484375,0.9320827126502992,1.0,0.0,3.0,1.0,0.0
17693280,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.01092529296875,0.756166934967041,0.2199535220861435,0.2005456835031509,296.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9544982910156,0.8605841994285583,0.3278484642505646,0.3131947517395019,296.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9218444824219,0.9990000128746032,0.5762335658073425,0.3609043955802917,296.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9783630371094,0.8094455003738403,0.2697120606899261,0.2582734227180481,296.971435546875,297.1499938964844,293.1499938964844,1.0,-13792.2548828125,282.90625,0.5259283185005188,0.0771299451589584,0.3611848354339599,284.90582275390625,284.95001220703125,302.7864990234375,297.6004638671875,299.5747375488281,296.9714050292969,282.90545654296875,1.0,0.3694812357425689,1.0,1.0,0.9873285293579102,1.0,-1.793323278427124,0.7993408441543579,0.993982434272766,0.3882235288619995,0.8886149525642395,0.8886149525642395,0.0,85.0653305053711,73.0,52204.2421875,0.0,586.977783203125,1.0,278.15447998046875,281.4725341796875,300.5763244628906,304.0047302246094,293.1499938964844,293.1499938964844,278.45001220703125,38724.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413246035575867,1.0,0.0,0.0,3.754549026489258,3.7545745372772217,9.406084018337424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.17578125,0.0,1673.595458984375,1895.4371337890625,0.0,1950.8795166015625,0.9303856492042542,1.0,0.0,3.0,1.0,0.0
17693340,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0345153808594,0.7565084099769592,0.2177227586507797,0.1984251141548156,296.833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0335388183594,0.8609223365783691,0.3244380950927734,0.3098226189613342,296.8099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0328369140625,0.9990000128746032,0.573323130607605,0.3565937876701355,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0339660644531,0.8097144365310669,0.2668569386005401,0.2554455101490021,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.03973388671875,0.5231257081031799,0.0752503275871276,0.352121889591217,285.0340270996094,284.95001220703125,302.7464599609375,297.6044006347656,299.5561828613281,296.9748840332031,283.0287170410156,1.0,0.3647461831569671,1.0,1.0,0.9863597750663756,1.0,-1.7672654390335083,0.7869367599487305,0.9803286194801332,0.3813166916370392,1.0,1.0,0.0,82.97016143798828,76.0,51030.140625,0.0,562.82958984375,1.0,278.4424743652344,281.6104736328125,300.56256103515625,303.8728942871094,293.1499938964844,293.1499938964844,278.1499938964844,33400.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292472720146179,1.0,0.0,0.0,3.8532602787017822,3.853285789489746,9.90717808235786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.9775390625,0.0,1750.7489013671875,1895.4371337890625,0.0,1848.7647705078125,0.9490163922309875,1.0,0.0,3.0,1.0,0.0
17693400,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0345153808594,0.7565084099769592,0.2177227586507797,0.1984251141548156,296.833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0335388183594,0.8609223365783691,0.3244380950927734,0.3098226189613342,296.8099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0328369140625,0.9990000128746032,0.573323130607605,0.3565937876701355,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0339660644531,0.8097144365310669,0.2668569386005401,0.2554455101490021,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.03973388671875,0.5231257081031799,0.0752503275871276,0.352121889591217,285.0340270996094,284.95001220703125,302.7464599609375,297.6044006347656,299.5561828613281,296.9748840332031,283.0287170410156,1.0,0.3647461831569671,1.0,1.0,0.9863597750663756,1.0,-1.7672654390335083,0.7869367599487305,0.9803286194801332,0.3813166916370392,1.0,1.0,0.0,82.97016143798828,76.0,51030.140625,0.0,562.82958984375,1.0,278.4424743652344,281.6104736328125,300.56256103515625,303.8728942871094,293.1499938964844,293.1499938964844,278.1499938964844,33400.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292472720146179,1.0,0.0,0.0,3.8532602787017822,3.853285789489746,9.90717808235786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.9775390625,0.0,1750.7489013671875,1895.4371337890625,0.0,1848.7647705078125,0.9490163922309875,1.0,0.0,3.0,1.0,0.0
17693460,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8393249511719,0.7534931898117065,0.2146234810352325,0.1959044337272644,296.8312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.84088134765625,0.8576216697692871,0.3201709389686584,0.3060767352581024,296.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.84210205078125,0.9990000128746032,0.5680023431777954,0.3564204275608063,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8401794433594,0.8065085411071777,0.2632817029953003,0.2523076236248016,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8339233398437,0.517845094203949,0.0731252059340477,0.342981219291687,284.840087890625,284.95001220703125,302.7063903808594,297.60797119140625,299.53662109375,296.97589111328125,282.8492431640625,1.0,0.3616779744625091,1.0,1.0,0.9852342009544371,1.0,-1.7447900772094729,0.7762475609779358,0.9685425758361816,0.375436931848526,0.841919481754303,0.841919481754303,0.0,82.41937255859375,79.0,50697.01953125,0.0,546.20947265625,1.0,278.1561279296875,281.454345703125,300.6133117675781,303.9823608398437,293.1499938964844,293.1499938964844,278.45001220703125,42212.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735055148601532,1.0,0.0,0.0,3.66355562210083,3.663580894470215,8.955686325862189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.02294921875,0.0,1594.9578857421875,1895.4371337890625,0.0,1897.6141357421875,0.9124793410301208,1.0,0.0,3.0,1.0,0.0
17693520,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8393249511719,0.7534931898117065,0.2146234810352325,0.1959044337272644,296.8312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.84088134765625,0.8576216697692871,0.3201709389686584,0.3060767352581024,296.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.84210205078125,0.9990000128746032,0.5680023431777954,0.3564204275608063,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8401794433594,0.8065085411071777,0.2632817029953003,0.2523076236248016,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8339233398437,0.517845094203949,0.0731252059340477,0.342981219291687,284.840087890625,284.95001220703125,302.7063903808594,297.60797119140625,299.53662109375,296.97589111328125,282.8492431640625,1.0,0.3616779744625091,1.0,1.0,0.9852342009544371,1.0,-1.7447900772094729,0.7762475609779358,0.9685425758361816,0.375436931848526,0.841919481754303,0.841919481754303,0.0,82.41937255859375,79.0,50697.01953125,0.0,546.20947265625,1.0,278.1561279296875,281.454345703125,300.6133117675781,303.9823608398437,293.1499938964844,293.1499938964844,278.45001220703125,42212.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735055148601532,1.0,0.0,0.0,3.66355562210083,3.663580894470215,8.955686325862189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.02294921875,0.0,1594.9578857421875,1895.4371337890625,0.0,1897.6141357421875,0.9124793410301208,1.0,0.0,3.0,1.0,0.0
17693580,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0045166015625,0.7491419315338135,0.2122860997915268,0.193589299917221,296.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.003662109375,0.8526412844657898,0.3166164457798004,0.3025042116641998,296.78912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.00299072265625,0.9990000128746032,0.5624977946281433,0.3586113750934601,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0040283203125,0.8015159368515015,0.2602705061435699,0.2492887377738952,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.00836181640625,0.511229932308197,0.0710895583033561,0.3337050378322601,285.00408935546875,284.95001220703125,302.66668701171875,297.61102294921875,299.5179748535156,296.9775085449219,282.9992370605469,1.0,0.3598538637161255,1.0,1.0,0.9841086268424988,1.0,-1.7255852222442627,0.7671427726745605,0.9584423899650574,0.3703865706920624,0.96150404214859,0.96150404214859,0.0,82.77232360839844,67.0,49784.421875,0.0,534.7002563476562,1.0,278.4425354003906,281.6093444824219,300.5702209472656,303.8034973144531,293.1499938964844,293.1499938964844,278.1499938964844,33729.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222560048103333,1.0,0.0,0.0,3.76023006439209,3.760254621505737,9.43456996083114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.791015625,0.0,1641.7987060546875,1895.4371337890625,0.0,1790.623291015625,0.9282619953155518,1.0,0.0,3.0,1.0,0.0
17693640,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0045166015625,0.7491419315338135,0.2122860997915268,0.193589299917221,296.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.003662109375,0.8526412844657898,0.3166164457798004,0.3025042116641998,296.78912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.00299072265625,0.9990000128746032,0.5624977946281433,0.3586113750934601,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0040283203125,0.8015159368515015,0.2602705061435699,0.2492887377738952,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.00836181640625,0.511229932308197,0.0710895583033561,0.3337050378322601,285.00408935546875,284.95001220703125,302.66668701171875,297.61102294921875,299.5179748535156,296.9775085449219,282.9992370605469,1.0,0.3598538637161255,1.0,1.0,0.9841086268424988,1.0,-1.7255852222442627,0.7671427726745605,0.9584423899650574,0.3703865706920624,0.96150404214859,0.96150404214859,0.0,82.77232360839844,67.0,49784.421875,0.0,534.7002563476562,1.0,278.4425354003906,281.6093444824219,300.5702209472656,303.8034973144531,293.1499938964844,293.1499938964844,278.1499938964844,33729.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222560048103333,1.0,0.0,0.0,3.76023006439209,3.760254621505737,9.43456996083114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.791015625,0.0,1641.7987060546875,1895.4371337890625,0.0,1790.623291015625,0.9282619953155518,1.0,0.0,3.0,1.0,0.0
17693700,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.84130859375,0.7490766644477844,0.2108726352453231,0.1924752593040466,296.8359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8369445800781,0.8525729775428772,0.3146115243434906,0.3007710576057434,296.7787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.83380126953125,0.9990000128746032,0.5591989159584045,0.3566449284553528,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8388061523437,0.8013992309570312,0.2585762441158294,0.2478164285421371,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8700561523437,0.5095621347427368,0.0700186342000961,0.3290032148361206,284.8390808105469,284.95001220703125,302.64697265625,297.61236572265625,299.5079650878906,296.9778137207031,282.8194580078125,1.0,0.3570659458637237,1.0,1.0,0.9835458397865297,1.0,-1.712401270866394,0.7608485817909241,0.9515526294708252,0.3670505881309509,0.8466013669967651,0.8466013669967651,0.0,81.8070068359375,67.0,50029.4140625,0.0,523.38818359375,1.0,278.1954040527344,281.42431640625,300.63385009765625,304.0059814453125,293.1499938964844,293.1499938964844,278.1499938964844,38515.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278448939323425,1.0,0.0,0.0,3.7148709297180176,3.7148962020874015,9.20832746942324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.0146484375,0.0,1625.6990966796875,1895.4371337890625,0.0,1837.04296875,0.918490707874298,1.0,0.0,3.0,1.0,0.0
17693760,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.845458984375,0.7497963905334473,0.2092613130807876,0.1910179555416107,296.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8476257324219,0.8535770177841187,0.3123984634876251,0.2986803948879242,296.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.84930419921875,0.9990000128746032,0.5560372471809387,0.3528833091259002,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8466491699219,0.8023333549499512,0.2566998898983001,0.2460378855466842,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8358764648437,0.5084931254386902,0.0688666105270385,0.3237079977989197,284.84649658203125,284.95001220703125,302.6273498535156,297.613525390625,299.4970703125,296.9772033691406,282.8581848144531,1.0,0.3533183634281158,1.0,1.0,0.9829829931259156,1.0,-1.6951353549957275,0.7526169419288635,0.9425183534622192,0.3626360595226288,0.8091587424278259,0.8091587424278259,0.0,80.14013671875,55.0,49060.5078125,0.0,507.6333618164063,1.0,278.1575012207031,281.5043334960937,300.6138610839844,303.8843994140625,293.1499938964844,293.1499938964844,278.45001220703125,43713.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272270917892456,1.0,0.0,0.0,3.493211507797241,3.4932355880737305,8.142224601215275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.99951171875,0.0,1420.8662109375,1895.4371337890625,0.0,1831.888671875,0.8768799304962158,1.0,0.0,3.0,1.0,0.0
17693820,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.980224609375,0.7553147077560425,0.2070996463298797,0.1887071579694748,296.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9788513183594,0.8600234985351562,0.3090541064739227,0.2951454818248749,296.7889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.5532816648483276,0.340778648853302,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9794616699219,0.8084803819656372,0.2538420855998993,0.2429955154657364,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.98663330078125,0.5092806816101074,0.0669471248984336,0.3139027655124664,284.9795837402344,284.95001220703125,302.5903015136719,297.6152648925781,299.4774475097656,296.97869873046875,282.97174072265625,1.0,0.3440150916576385,1.0,1.0,0.981911599636078,1.0,-1.6581599712371826,0.7350142598152161,0.9231457710266112,0.353177398443222,0.9011521935462952,0.9011521935462952,0.0,75.27157592773438,55.0,47806.92578125,0.0,471.13775634765625,1.0,278.4395446777344,281.6253967285156,300.5632019042969,303.6809997558594,293.1499938964844,293.1499938964844,278.45001220703125,34313.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712986171245575,1.0,0.0,0.0,3.590303659439087,3.59032678604126,8.601132890362351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.91162109375,0.0,1455.3519287109375,1895.4371337890625,0.0,1714.7056884765625,0.8900905251502991,1.0,0.0,3.0,1.0,0.0
17693880,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2188720703125,0.7557381391525269,0.2070544064044952,0.1886046528816223,296.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0950622558594,0.860509991645813,0.3089264631271362,0.2949828505516052,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.01727294921875,0.9990000128746032,0.5532025098800659,0.3400070667266845,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1501159667969,0.8089337944984436,0.2537403106689453,0.2428545504808426,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9822692871094,0.5094301104545593,0.0668555274605751,0.3134377300739288,284.9747314453125,284.95001220703125,302.58843994140625,297.6153259277344,299.4764709472656,296.9788513183594,282.9674072265625,1.0,0.3434788286685943,1.0,1.0,0.9818573594093324,1.0,-1.656187891960144,0.7340758442878723,0.9221120476722716,0.3526751399040222,0.8987458944320679,0.8987458944320679,0.0,74.9745864868164,58.0,47752.55078125,0.0,469.1251525878906,1.0,278.441162109375,281.6224670410156,300.56561279296875,303.6831970214844,293.1499938964844,293.1499938964844,278.1499938964844,34461.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127324342727661,1.0,0.0,0.0,3.590619802474976,3.5906429290771484,8.602647767474991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.986328125,0.0,1456.779296875,1895.4371337890625,0.0,1712.6470947265625,0.8903149962425232,1.0,0.0,3.0,1.0,0.0
17693940,296.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.87628173828125,0.7581965923309326,0.0,0.1861279159784317,296.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8791198730469,0.8634565472602844,0.0,0.2912209928035736,296.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8810729980469,0.9990000128746032,0.0,0.332220196723938,296.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8778686523437,0.811554491519928,0.0,0.2396396994590759,296.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8603820800781,0.5082005858421326,0.0,0.3042825758457184,284.8775634765625,294.1499938964844,302.54998779296875,297.61639404296875,299.4571533203125,296.9809265136719,282.8910827636719,0.0,0.0,1.0,1.0,0.9807317852973938,1.0,-1.6244901418685913,0.7190439105033875,0.905446231365204,0.3445404469966888,0.0,0.0,0.0,71.77742004394531,60.0,46766.98046875,0.0,441.7114868164063,0.0,278.1600036621094,281.5971984863281,300.601806640625,303.7211608886719,293.1499938964844,293.1499938964844,278.1499938964844,43831.0703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2465920448303223,3.2466137409210205,7.033131623757072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1181.082275390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.87628173828125,0.7581965923309326,0.0,0.1861279159784317,296.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8791198730469,0.8634565472602844,0.0,0.2912209928035736,296.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8810729980469,0.9990000128746032,0.0,0.332220196723938,296.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8778686523437,0.811554491519928,0.0,0.2396396994590759,296.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8603820800781,0.5082005858421326,0.0,0.3042825758457184,284.8775634765625,294.1499938964844,302.54998779296875,297.61639404296875,299.4571533203125,296.9809265136719,282.8910827636719,0.0,0.0,1.0,1.0,0.9807317852973938,1.0,-1.6244901418685913,0.7190439105033875,0.905446231365204,0.3445404469966888,0.0,0.0,0.0,71.77742004394531,60.0,46766.98046875,0.0,441.7114868164063,0.0,278.1600036621094,281.5971984863281,300.601806640625,303.7211608886719,293.1499938964844,293.1499938964844,278.1499938964844,43831.0703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2465920448303223,3.2466137409210205,7.033131623757072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1181.082275390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,283.1596069335937,0.3454819917678833,0.0,0.0011739482870325,297.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1647644042969,0.3823834955692291,0.0,0.0012362306006252,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.17022705078125,0.3823834955692291,0.0,0.0009130798280239,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1630249023437,0.3823834955692291,0.0,0.0012362285051494,297.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1414489746094,0.0,0.0,0.0058640236966311,285.19256591796875,294.1499938964844,302.53094482421875,297.6170654296875,299.5380859375,297.4464111328125,281.7776184082031,0.0,0.0,0.8006661534309387,0.8006661534309387,0.9845725893974304,1.0,-0.0125095685943961,0.0133337005972862,-0.0008241315954364,-0.0150245986878871,0.0,0.0,0.0,-0.0659491196274757,60.0,3170.556396484375,0.0,-1.066954337147763e-05,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,-1.4586839824914932e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0149958011048695e-12,-4.015262948520171e-12,-7.48543033259449e-18,-2.14467305026389e-10,-2.1446708298178407e-10,-2.2737037752045192e-16,0.0,0.0,-0.0,0.0,0.0,1.2862442036523639e-20,6.644895923027559e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694120,297.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2109069824219,0.0,0.0,0.0007652564090676,297.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.21392822265625,0.0,0.0,0.001154173281975,297.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2193908691406,0.0,0.0,0.0014792880974709,297.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2125549316406,0.0,0.0,0.0009653651504777,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2007141113281,0.0,0.0,0.0015389709733426,285.2650451660156,294.1499938964844,302.51177978515625,297.618408203125,299.747802734375,297.938232421875,281.2229309082031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9884390830993652,1.0,-0.0082710143178701,0.0103058936074376,-0.0020348788239061,-0.0172337237745523,0.0,0.0,0.0,-0.0445108152925968,60.0,1525.830322265625,0.0,-3.421813062232104e-06,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.57410860051856e-26,3.07492557436427e-26,3.4699738604861105e-29,3.350783963974973e-18,3.348400236244748e-18,2.3837640809352e-21,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2033996582031,0.0,0.0,9.662613592809066e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2045593261719,0.0,0.0,0.0001011799977277,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2055053710937,0.0,0.0,7.370117964455858e-05,297.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2041931152344,0.0,0.0,0.0001014901572489,297.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.19580078125,0.0,0.0,0.0004864124930463,285.2532958984375,294.1499938964844,302.4735717773437,297.6230773925781,299.84576416015625,299.5179748535156,280.924560546875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9961463809013368,1.0,-0.0010329444194212,0.0011273588752374,-9.441441943636164e-05,-0.0259238854050636,0.0,0.0,0.0,-0.0096800792962312,60.0,309.5578918457031,0.0,-7.252836553561792e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.89265838095179e-39,3.4096029896350725e-39,1.9731753741080965e-39,-1.9137528271301456e-21,-8.977752069814043e-22,-1.0159775191745456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2033996582031,0.0,0.0,9.662613592809066e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2045593261719,0.0,0.0,0.0001011799977277,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2055053710937,0.0,0.0,7.370117964455858e-05,297.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2041931152344,0.0,0.0,0.0001014901572489,297.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.19580078125,0.0,0.0,0.0004864124930463,285.2532958984375,294.1499938964844,302.4735717773437,297.6230773925781,299.84576416015625,299.5179748535156,280.924560546875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9961463809013368,1.0,-0.0010329444194212,0.0011273588752374,-9.441441943636164e-05,-0.0259238854050636,0.0,0.0,0.0,-0.0096800792962312,60.0,309.5578918457031,0.0,-7.252836553561792e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.89265838095179e-39,3.4096029896350725e-39,1.9731753741080965e-39,-1.9137528271301456e-21,-8.977752069814043e-22,-1.0159775191745456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2013244628906,0.0,0.0,9.774282079888508e-05,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2024841308594,0.0,0.0,0.0001029453851515,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2033996582031,0.0,0.0,7.606590952491388e-05,297.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2021179199219,0.0,0.0,0.00010293602827,297.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1937561035156,0.0,0.0,0.0004881259810645,285.2498474121094,294.1499938964844,302.4544677734375,297.62628173828125,299.8699645996094,300.1270751953125,280.9296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048204023391,5.06741741901351e-08,0.001048153382726,-0.0270386263728141,0.0,0.0,0.0,-0.0101458542048931,60.0,150.6241455078125,0.0,-7.395404821863849e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.87915417348996e-43,-1.1995114854620434e-42,-6.459985920537408e-43,-1.8270163967760684e-21,-9.151224728573805e-22,-9.118939239186878e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1991271972656,0.0,0.0,9.771053737495096e-05,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2002868652344,0.0,0.0,0.0001028949627652,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2012023925781,0.0,0.0,7.599912350997329e-05,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1999206542969,0.0,0.0,0.0001028945043799,297.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1916198730469,0.0,0.0,0.0004880724009126,285.2463073730469,294.1499938964844,302.43536376953125,297.63006591796875,299.893798828125,300.6051025390625,280.9714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411863913759,1.067995203385408e-08,0.0010411757975816,-0.0270248781889677,0.0,0.0,0.0,-0.0101069891825318,60.0,87.03518676757812,0.0,-7.39122683057758e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8292580239243444e-21,-9.146740464535296e-22,-9.14583977470815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1945495605469,0.0,0.0,9.771982877282426e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1956787109375,0.0,0.0,0.000102904268715,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.19659423828125,0.0,0.0,7.600512617500499e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1953125,0.0,0.0,0.0001029040722642,297.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1871337890625,0.0,0.0,0.0004881220811512,285.2388916015625,294.1499938964844,302.39715576171875,297.6390991210937,299.9402770996094,301.2743530273437,281.0852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412856936454,1.0691768359549773e-08,0.0010412749834358,-0.0270578041672706,0.0,0.0,0.0,-0.0101131815463304,60.0,49.76613998413086,0.0,-7.392636547365329e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829323253254876e-21,-9.146609198080666e-22,-9.14662333446809e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1945495605469,0.0,0.0,9.771982877282426e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1956787109375,0.0,0.0,0.000102904268715,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.19659423828125,0.0,0.0,7.600512617500499e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1953125,0.0,0.0,0.0001029040722642,297.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1871337890625,0.0,0.0,0.0004881220811512,285.2388916015625,294.1499938964844,302.39715576171875,297.6390991210937,299.9402770996094,301.2743530273437,281.0852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412856936454,1.0691768359549773e-08,0.0010412749834358,-0.0270578041672706,0.0,0.0,0.0,-0.0101131815463304,60.0,49.76613998413086,0.0,-7.392636547365329e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829323253254876e-21,-9.146609198080666e-22,-9.14662333446809e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1918334960937,0.0,0.0,9.773462079465388e-05,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1929626464844,0.0,0.0,0.0001029198392643,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1938781738281,0.0,0.0,7.601664401590824e-05,298.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1925964355469,0.0,0.0,0.0001029196428135,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1844787597656,0.0,0.0,0.0004881959466729,285.23455810546875,294.1499938964844,302.37579345703125,297.6449279785156,299.9656066894531,301.5277404785156,281.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414425050839,1.0710094144883442e-08,0.0010414317948743,-0.0271057747304439,0.0,0.0,0.0,-0.0101222665980458,60.0,44.76509094238281,0.0,-7.394864098841938e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146611217564585e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1896667480469,0.0,0.0,9.775158832781015e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1907653808594,0.0,0.0,0.0001029377090162,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1916809082031,0.0,0.0,7.602984260302037e-05,298.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1904296875,0.0,0.0,0.0001029375125654,297.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1823425292969,0.0,0.0,0.0004882807843387,285.2311096191406,294.1499938964844,302.3590087890625,297.64990234375,299.9851989746094,301.6842346191406,281.2045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416227160021,1.0731181276923962e-08,0.0010416120057925,-0.0271609742194414,0.0,0.0,0.0,-0.0101327206939458,60.0,42.76876068115234,0.0,-7.397424894861615e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146611217564585e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1845092773437,0.0,0.0,9.781101834960282e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.18560791015625,0.0,0.0,0.0001030002822517,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1864929199219,0.0,0.0,7.607605220982805e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.18524169921875,0.0,0.0,0.0001030000858008,297.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1772766113281,0.0,0.0,0.0004885777598246,285.2229919433594,294.1499938964844,302.3208923339844,297.66217041015625,300.0285949707031,301.9250793457031,281.3199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805093708654569e-08,0.0010422439081594,-0.0273544453084468,0.0,0.0,0.0,-0.0101693617179989,60.0,40.7524299621582,0.0,-7.406405444498888e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1845092773437,0.0,0.0,9.781101834960282e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.18560791015625,0.0,0.0,0.0001030002822517,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1864929199219,0.0,0.0,7.607605220982805e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.18524169921875,0.0,0.0,0.0001030000858008,297.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1772766113281,0.0,0.0,0.0004885777598246,285.2229919433594,294.1499938964844,302.3208923339844,297.66217041015625,300.0285949707031,301.9250793457031,281.3199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805093708654569e-08,0.0010422439081594,-0.0273544453084468,0.0,0.0,0.0,-0.0101693617179989,60.0,40.7524299621582,0.0,-7.406405444498888e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
