time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694780,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1791076660156,0.0,0.0,9.790588228497654e-05,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1802062988281,0.0,0.0,0.0001031001738738,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1810913085937,0.0,0.0,7.614982314407825e-05,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1798400878906,0.0,0.0,0.0001030999846989,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1719970703125,0.0,0.0,0.0004890517448075,285.2146301269531,294.1499938964844,302.2828369140625,297.6756591796875,300.0704345703125,302.0620422363281,281.4303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923162818698984e-08,0.0010432534618303,-0.0276634953916072,0.0,0.0,0.0,-0.0102278925478458,60.0,39.862823486328125,0.0,-7.420762671017658e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1791076660156,0.0,0.0,9.790588228497654e-05,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1802062988281,0.0,0.0,0.0001031001738738,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1810913085937,0.0,0.0,7.614982314407825e-05,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1798400878906,0.0,0.0,0.0001030999846989,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1719970703125,0.0,0.0,0.0004890517448075,285.2146301269531,294.1499938964844,302.2828369140625,297.6756591796875,300.0704345703125,302.0620422363281,281.4303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923162818698984e-08,0.0010432534618303,-0.0276634953916072,0.0,0.0,0.0,-0.0102278925478458,60.0,39.862823486328125,0.0,-7.420762671017658e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.17633056640625,0.0,0.0,9.797025995794684e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1773986816406,0.0,0.0,0.0001031679639709,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.17828369140625,0.0,0.0,7.619988900842145e-05,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.17706298828125,0.0,0.0,0.000103167774796,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.16925048828125,0.0,0.0,0.000489373342134,285.2103271484375,294.1499938964844,302.2638244628906,297.68280029296875,300.0907897949219,302.10357666015625,281.4835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439496254548,1.1003310262935884e-08,0.0010439385659992,-0.0278732813894748,0.0,0.0,0.0,-0.010267624631524,60.0,39.48100662231445,0.0,-7.430516291151434e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.17352294921875,0.0,0.0,9.80454424279742e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1745910644531,0.0,0.0,0.0001032471336657,298.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1754455566406,0.0,0.0,7.625836587976664e-05,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1742248535156,0.0,0.0,0.0001032469444908,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1664733886719,0.0,0.0,0.0004897489561699,285.2059936523437,294.1499938964844,302.2448425292969,297.69012451171875,300.1107788085937,302.1330871582031,281.5355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447496315464,1.1096923380193856e-08,0.0010447385720908,-0.0281183067709207,0.0,0.0,0.0,-0.010314030572772,60.0,39.11103820800781,0.0,-7.441916949346705e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1677551269531,0.0,0.0,9.823739674175158e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1687927246094,0.0,0.0,0.0001034492670441,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1696472167969,0.0,0.0,7.640765397809446e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.16845703125,0.0,0.0,0.0001034490778692,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1607971191406,0.0,0.0,0.0004907078691758,285.1971740722656,294.1499938964844,302.2069091796875,297.7052307128906,300.1497802734375,302.166015625,281.63629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335972160964049e-08,0.0010467829415574,-0.0287439785897731,0.0,0.0,0.0,-0.0104325376451015,60.0,38.41189956665039,0.0,-7.471068386166736e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1677551269531,0.0,0.0,9.823739674175158e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1687927246094,0.0,0.0,0.0001034492670441,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1696472167969,0.0,0.0,7.640765397809446e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.16845703125,0.0,0.0,0.0001034490778692,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1607971191406,0.0,0.0,0.0004907078691758,285.1971740722656,294.1499938964844,302.2069091796875,297.7052307128906,300.1497802734375,302.166015625,281.63629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335972160964049e-08,0.0010467829415574,-0.0287439785897731,0.0,0.0,0.0,-0.0104325376451015,60.0,38.41189956665039,0.0,-7.471068386166736e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1618347167969,0.0,0.0,9.849669731920584e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1628723144531,0.0,0.0,0.0001037223119055,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1637268066406,0.0,0.0,7.660932169528678e-05,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1625366210937,0.0,0.0,0.0001037221227306,298.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.15496826171875,0.0,0.0,0.0004920032224617,285.1882019042969,294.1499938964844,302.1690979003906,297.7207336425781,300.1875915527344,302.173583984375,281.7328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049555838108,1.1658935150649086e-08,0.0010495441965758,-0.0295892301946878,0.0,0.0,0.0,-0.0105926431715488,60.0,37.76517105102539,0.0,-7.51054400893736e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1618347167969,0.0,0.0,9.849669731920584e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1628723144531,0.0,0.0,0.0001037223119055,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1637268066406,0.0,0.0,7.660932169528678e-05,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1625366210937,0.0,0.0,0.0001037221227306,298.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.15496826171875,0.0,0.0,0.0004920032224617,285.1882019042969,294.1499938964844,302.1690979003906,297.7207336425781,300.1875915527344,302.173583984375,281.7328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049555838108,1.1658935150649086e-08,0.0010495441965758,-0.0295892301946878,0.0,0.0,0.0,-0.0105926431715488,60.0,37.76517105102539,0.0,-7.51054400893736e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1557922363281,0.0,0.0,9.887231863103808e-05,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.15679931640625,0.0,0.0,0.0001041178547893,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1576538085937,0.0,0.0,7.690146594541147e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.156494140625,0.0,0.0,0.0001041176728904,298.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1490173339844,0.0,0.0,0.0004938796046189,285.1791076660156,294.1499938964844,302.1313781738281,297.73638916015625,300.2240905761719,302.1632995605469,281.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535566834732,1.2126847082072343e-08,0.0010535445762798,-0.0308137256652116,0.0,0.0,0.0,-0.010824603959918,60.0,37.18239974975586,0.0,-7.567920334849988e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1557922363281,0.0,0.0,9.887231863103808e-05,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.15679931640625,0.0,0.0,0.0001041178547893,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1576538085937,0.0,0.0,7.690146594541147e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.156494140625,0.0,0.0,0.0001041176728904,298.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1490173339844,0.0,0.0,0.0004938796046189,285.1791076660156,294.1499938964844,302.1313781738281,297.73638916015625,300.2240905761719,302.1632995605469,281.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535566834732,1.2126847082072343e-08,0.0010535445762798,-0.0308137256652116,0.0,0.0,0.0,-0.010824603959918,60.0,37.18239974975586,0.0,-7.567920334849988e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.14959716796875,0.0,0.0,9.94604706647806e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1506042480469,0.0,0.0,0.0001047372061293,298.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.15142822265625,0.0,0.0,7.73589126765728e-05,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1502990722656,0.0,0.0,0.0001047370242304,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1429138183594,0.0,0.0,0.0004968176363036,285.1698608398437,294.1499938964844,302.09375,297.7519226074219,300.25933837890625,302.140625,281.9130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.285958717289759e-08,0.0010598091175779,-0.0327309854328632,0.0,0.0,0.0,-0.0111878495663404,60.0,36.68363952636719,0.0,-7.65820971082576e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.14959716796875,0.0,0.0,9.94604706647806e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1506042480469,0.0,0.0,0.0001047372061293,298.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.15142822265625,0.0,0.0,7.73589126765728e-05,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1502990722656,0.0,0.0,0.0001047370242304,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1429138183594,0.0,0.0,0.0004968176363036,285.1698608398437,294.1499938964844,302.09375,297.7519226074219,300.25933837890625,302.140625,281.9130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.285958717289759e-08,0.0010598091175779,-0.0327309854328632,0.0,0.0,0.0,-0.0111878495663404,60.0,36.68363952636719,0.0,-7.65820971082576e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1464538574219,0.0,0.0,9.986644727177918e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1474609375,0.0,0.0,0.0001051647122949,298.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1482849121094,0.0,0.0,7.767466740915552e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1471252441406,0.0,0.0,0.0001051645303959,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13983154296875,0.0,0.0,0.0004988455330021,285.1651916503906,294.1499938964844,302.0749816894531,297.7595520019531,300.2764892578125,302.1259155273437,281.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641467524692,1.3365386131169998e-08,0.0010641333647072,-0.034054234623909,0.0,0.0,0.0,-0.0114385914057493,60.0,36.47433853149414,0.0,-7.72084618461122e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1432800292969,0.0,0.0,0.0001003356519504,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.144287109375,0.0,0.0,0.0001056588080246,298.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1451110839844,0.0,0.0,7.80396003392525e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439514160156,0.0,0.0,0.0001056586188497,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1366882324219,0.0,0.0,0.0005011893226765,285.1604919433594,294.1499938964844,302.0562744140625,297.7670593261719,300.2933959960937,302.1097717285156,281.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691434144973,1.3949976285232424e-08,0.0010691294446587,-0.0355833917856216,0.0,0.0,0.0,-0.0117283836007118,60.0,36.28834915161133,0.0,-7.793558154389758e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1368408203125,0.0,0.0,0.0001015273155644,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1378479003906,0.0,0.0,0.0001069136851583,298.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1386413574219,0.0,0.0,7.896644819993526e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.13751220703125,0.0,0.0,0.0001069135032594,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1303405761719,0.0,0.0,0.0005071419873274,285.1510009765625,294.1499938964844,302.0189208984375,297.7815856933594,300.3264465332031,302.07379150390625,282.0765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818415321409,1.5434757472121422e-08,0.0010818260489031,-0.0394661203026771,0.0,0.0,0.0,-0.0124644553288817,60.0,35.99890899658203,0.0,-7.979765825893993e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1368408203125,0.0,0.0,0.0001015273155644,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1378479003906,0.0,0.0,0.0001069136851583,298.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1386413574219,0.0,0.0,7.896644819993526e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.13751220703125,0.0,0.0,0.0001069135032594,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1303405761719,0.0,0.0,0.0005071419873274,285.1510009765625,294.1499938964844,302.0189208984375,297.7815856933594,300.3264465332031,302.07379150390625,282.0765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818415321409,1.5434757472121422e-08,0.0010818260489031,-0.0394661203026771,0.0,0.0,0.0,-0.0124644553288817,60.0,35.99890899658203,0.0,-7.979765825893993e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1326599121094,0.0,0.0,0.0001024571392918,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1336364746094,0.0,0.0,0.0001078928398783,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1344299316406,0.0,0.0,7.968964928295463e-05,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1333312988281,0.0,0.0,0.0001078926579793,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.126220703125,0.0,0.0,0.00051178666763,285.1448669433594,294.1499938964844,301.9951171875,297.7904357910156,300.3471069335937,302.0487060546875,282.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917478939518,1.6593320495417174e-08,0.0010917313629761,-0.0424945689737796,0.0,0.0,0.0,-0.0130387973040342,60.0,35.87540435791016,0.0,-8.12658740301231e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1302795410156,0.0,0.0,0.0001030196654028,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1312561035156,0.0,0.0,0.0001084851974155,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1320495605469,0.0,0.0,8.012716716621071e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1309509277344,0.0,0.0,0.0001084850155166,298.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1238708496094,0.0,0.0,0.0005145965260453,285.1413879394531,294.1499938964844,301.9817199707031,297.79522705078125,300.3586120605469,302.0342102050781,282.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977414203807,1.7294231824394046e-08,0.0010977240744978,-0.0443261824548244,0.0,0.0,0.0,-0.0133862663060426,60.0,35.82160186767578,0.0,-8.216061075927429e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1236267089844,0.0,0.0,0.0001047356272465,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.12457275390625,0.0,0.0,0.0001102921960409,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1253662109375,0.0,0.0,8.146180334733799e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.124267578125,0.0,0.0,0.000110292014142,298.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1172790527344,0.0,0.0,0.0005231681279838,285.1316833496094,294.1499938964844,301.9447021484375,297.8077087402344,300.3899230957031,301.9927673339844,282.22589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160243302583,1.9432398801200186e-08,0.0011160048888996,-0.0499108284711837,0.0,0.0,0.0,-0.0144462352618575,60.0,35.741302490234375,0.0,-8.492026637441087e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1236267089844,0.0,0.0,0.0001047356272465,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.12457275390625,0.0,0.0,0.0001102921960409,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1253662109375,0.0,0.0,8.146180334733799e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.124267578125,0.0,0.0,0.000110292014142,298.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1172790527344,0.0,0.0,0.0005231681279838,285.1316833496094,294.1499938964844,301.9447021484375,297.8077087402344,300.3899230957031,301.9927673339844,282.22589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160243302583,1.9432398801200186e-08,0.0011160048888996,-0.0499108284711837,0.0,0.0,0.0,-0.0144462352618575,60.0,35.741302490234375,0.0,-8.492026637441087e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1168212890625,0.0,0.0,0.0001065662509063,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1177673339844,0.0,0.0,0.000112219931907,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1185302734375,0.0,0.0,8.288562094094232e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1174621582031,0.0,0.0,0.0001122197427321,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.110595703125,0.0,0.0,0.0005323124350979,285.1218566894531,294.1499938964844,301.9078369140625,297.8188171386719,300.4203796386719,301.9507751464844,282.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355296010151,2.1713491449304456e-08,0.0011355078313499,-0.0558637082576751,0.0,0.0,0.0,-0.0155770583078265,60.0,35.73674392700195,0.0,-8.791457162260485e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1168212890625,0.0,0.0,0.0001065662509063,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1177673339844,0.0,0.0,0.000112219931907,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1185302734375,0.0,0.0,8.288562094094232e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1174621582031,0.0,0.0,0.0001122197427321,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.110595703125,0.0,0.0,0.0005323124350979,285.1218566894531,294.1499938964844,301.9078369140625,297.8188171386719,300.4203796386719,301.9507751464844,282.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355296010151,2.1713491449304456e-08,0.0011355078313499,-0.0558637082576751,0.0,0.0,0.0,-0.0155770583078265,60.0,35.73674392700195,0.0,-8.791457162260485e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1133728027344,0.0,0.0,0.0001074824322131,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.11431884765625,0.0,0.0,0.0001131847238866,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1151123046875,0.0,0.0,8.359821367776021e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1140441894531,0.0,0.0,0.0001131845347117,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1072082519531,0.0,0.0,0.0005368889542296,285.1169128417969,294.1499938964844,301.8894958496094,297.82379150390625,300.435302734375,301.929931640625,282.3292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452921899035,2.285515066091648e-08,0.0011452693725004,-0.0588409081101417,0.0,0.0,0.0,-0.0161430239677429,60.0,35.75247573852539,0.0,-8.943263907212896e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.10992431640625,0.0,0.0,0.0001083750685211,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1108703613281,0.0,0.0,0.0001141247048508,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.11163330078125,0.0,0.0,8.42924855533056e-05,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1105651855469,0.0,0.0,0.0001141245229518,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1037902832031,0.0,0.0,0.0005413478356786,285.1119384765625,294.1499938964844,301.87115478515625,297.8283386230469,300.4499816894531,301.9092712402344,282.3621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548035545274,2.3967471562968967e-08,0.0011547795729711,-0.0617401227355003,0.0,0.0,0.0,-0.0166944433003664,60.0,35.773868560791016,0.0,-9.092416775047241e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1029663085937,0.0,0.0,0.0001100242734537,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1039123535156,0.0,0.0,0.0001158613958978,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1046447753906,0.0,0.0,8.557520050089806e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1036071777344,0.0,0.0,0.0001158612139988,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.096923828125,0.0,0.0,0.0005495859659276,285.1020202636719,294.1499938964844,301.8346862792969,297.8359680175781,300.4787292480469,301.8687438964844,282.426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723758652806,2.6022583199392105e-08,0.0011723497882485,-0.0670926198363304,0.0,0.0,0.0,-0.0177132375538349,60.0,35.815696716308594,0.0,-9.371230902388561e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1029663085937,0.0,0.0,0.0001100242734537,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1039123535156,0.0,0.0,0.0001158613958978,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1046447753906,0.0,0.0,8.557520050089806e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1036071777344,0.0,0.0,0.0001158612139988,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.096923828125,0.0,0.0,0.0005495859659276,285.1020202636719,294.1499938964844,301.8346862792969,297.8359680175781,300.4787292480469,301.8687438964844,282.426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723758652806,2.6022583199392105e-08,0.0011723497882485,-0.0670926198363304,0.0,0.0,0.0,-0.0177132375538349,60.0,35.815696716308594,0.0,-9.371230902388561e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0959777832031,0.0,0.0,0.0001113867474487,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0968933105469,0.0,0.0,0.0001172961419797,299.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0976257324219,0.0,0.0,8.66349000716582e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0965881347656,0.0,0.0,0.0001172959600808,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.09002685546875,0.0,0.0,0.0005563917802646,285.0920715332031,294.1499938964844,301.7984313964844,297.84149169921875,300.5064697265625,301.82940673828125,282.4871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868936708196,2.7720400197495123e-08,0.0011868659639731,-0.0715103149414062,0.0,0.0,0.0,-0.0185549091547727,60.0,35.82762908935547,0.0,-9.604741535440553e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0959777832031,0.0,0.0,0.0001113867474487,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0968933105469,0.0,0.0,0.0001172961419797,299.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0976257324219,0.0,0.0,8.66349000716582e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0965881347656,0.0,0.0,0.0001172959600808,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.09002685546875,0.0,0.0,0.0005563917802646,285.0920715332031,294.1499938964844,301.7984313964844,297.84149169921875,300.5064697265625,301.82940673828125,282.4871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868936708196,2.7720400197495123e-08,0.0011868659639731,-0.0715103149414062,0.0,0.0,0.0,-0.0185549091547727,60.0,35.82762908935547,0.0,-9.604741535440553e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696460,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0889892578125,0.0,0.0,0.0001124169430113,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0898742675781,0.0,0.0,0.00011838098726,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0906066894531,0.0,0.0,8.743616490392014e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.089599609375,0.0,0.0,0.000118380805361,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0830993652344,0.0,0.0,0.000561537919566,285.08221435546875,294.1499938964844,301.76239013671875,297.8446655273437,300.533203125,301.7911682128906,282.5458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119787058793,2.90041430872634e-08,0.0011978416005149,-0.074847899377346,0.0,0.0,0.0,-0.0191913098096847,60.0,35.823219299316406,0.0,-9.78320642275321e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0889892578125,0.0,0.0,0.0001124169430113,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0898742675781,0.0,0.0,0.00011838098726,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0906066894531,0.0,0.0,8.743616490392014e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.089599609375,0.0,0.0,0.000118380805361,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0830993652344,0.0,0.0,0.000561537919566,285.08221435546875,294.1499938964844,301.76239013671875,297.8446655273437,300.533203125,301.7911682128906,282.5458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119787058793,2.90041430872634e-08,0.0011978416005149,-0.074847899377346,0.0,0.0,0.0,-0.0191913098096847,60.0,35.823219299316406,0.0,-9.78320642275321e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.08203125,0.0,0.0,0.0001131041135522,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0829162597656,0.0,0.0,0.0001191046103485,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0836181640625,0.0,0.0,8.797062037046999e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0826416015625,0.0,0.0,0.0001191044284496,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.07623291015625,0.0,0.0,0.0005649705417454,285.07244873046875,294.1499938964844,301.7265930175781,297.84527587890625,300.55877685546875,301.7538452148437,282.6022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012051922967657,2.9860395045488985e-08,0.001205162378028,-0.0770726948976516,0.0,0.0,0.0,-0.0196157842874526,60.0,35.832305908203125,0.0,-9.903153852519608e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.08203125,0.0,0.0,0.0001131041135522,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0829162597656,0.0,0.0,0.0001191046103485,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0836181640625,0.0,0.0,8.797062037046999e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0826416015625,0.0,0.0,0.0001191044284496,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.07623291015625,0.0,0.0,0.0005649705417454,285.07244873046875,294.1499938964844,301.7265930175781,297.84527587890625,300.55877685546875,301.7538452148437,282.6022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012051922967657,2.9860395045488985e-08,0.001205162378028,-0.0770726948976516,0.0,0.0,0.0,-0.0196157842874526,60.0,35.832305908203125,0.0,-9.903153852519608e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0785827636719,0.0,0.0,0.000113345682621,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0794372558594,0.0,0.0,0.0001193589923786,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0801696777344,0.0,0.0,8.815850742394105e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.07916259765625,0.0,0.0,0.0001193588104797,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.07281494140625,0.0,0.0,0.0005661772447638,285.067626953125,294.1499938964844,301.7087707519531,297.84454345703125,300.5711669921875,301.7355041503906,282.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077660067006,3.0161380948356964e-08,0.0012077358551323,-0.0778544917702674,0.0,0.0,0.0,-0.0197649970650672,60.0,35.79814529418945,0.0,-9.94549083088714e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0751342773437,0.0,0.0,0.0001135439233621,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0760192871094,0.0,0.0,0.0001195677396026,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.07672119140625,0.0,0.0,8.831268496578559e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0757141113281,0.0,0.0,0.0001195675577037,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0694274902344,0.0,0.0,0.0005671675316989,285.0628662109375,294.1499938964844,301.6910400390625,297.8430480957031,300.5832824707031,301.71728515625,282.6564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098778970539,3.0408365603307175e-08,0.0012098475126549,-0.078495904803276,0.0,0.0,0.0,-0.0198874343186616,60.0,35.7512321472168,0.0,-9.98029818788382e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0683288574219,0.0,0.0,0.0001138677253038,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0691833496094,0.0,0.0,0.0001199087200802,299.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.06988525390625,0.0,0.0,8.856452768668532e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.06890869140625,0.0,0.0,0.0001199085454572,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0627136230469,0.0,0.0,0.0005687851225957,285.0534362792969,294.1499938964844,301.6557312011719,297.8377990722656,300.6065673828125,301.6812744140625,282.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133271666243,3.081177268882129e-08,0.001213296316564,-0.0795433521270752,0.0,0.0,0.0,-0.0200874172151088,60.0,35.627708435058594,0.0,-1.0037282294206309e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0683288574219,0.0,0.0,0.0001138677253038,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0691833496094,0.0,0.0,0.0001199087200802,299.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.06988525390625,0.0,0.0,8.856452768668532e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.06890869140625,0.0,0.0,0.0001199085454572,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0627136230469,0.0,0.0,0.0005687851225957,285.0534362792969,294.1499938964844,301.6557312011719,297.8377990722656,300.6065673828125,301.6812744140625,282.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133271666243,3.081177268882129e-08,0.001213296316564,-0.0795433521270752,0.0,0.0,0.0,-0.0200874172151088,60.0,35.627708435058594,0.0,-1.0037282294206309e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0635070800781,0.0,0.0,0.0001140567183028,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0643615722656,0.0,0.0,0.0001201077320729,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0650634765625,0.0,0.0,8.871151658240706e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0640869140625,0.0,0.0,0.0001201075574499,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0579528808594,0.0,0.0,0.0005697292508557,285.0468139648437,294.1499938964844,301.6304626464844,297.8320007324219,300.6224670410156,301.6556701660156,282.7448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153402203693,3.1047200366174366e-08,0.0012153091374784,-0.0801545232534408,0.0,0.0,0.0,-0.0202041286975145,60.0,35.52294158935547,0.0,-1.0070612432855341e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0616760253906,0.0,0.0,0.0001141220418503,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0625,0.0,0.0,0.0001201765189762,299.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0632019042969,0.0,0.0,8.876231731846929e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0622253417969,0.0,0.0,0.0001201763443532,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0561218261719,0.0,0.0,0.0005700555630028,285.04425048828125,294.1499938964844,301.6206970214844,297.8292541503906,300.62847900390625,301.645751953125,282.7586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160359183326,3.1128568167559933e-08,0.0012160048354417,-0.0803657323122024,0.0,0.0,0.0,-0.0202444661408662,60.0,35.48035430908203,0.0,-1.0082145251999465e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0554504394531,0.0,0.0,0.0001143076951848,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0562744140625,0.0,0.0,0.0001203720094054,299.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0569763183594,0.0,0.0,8.890670142136514e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0560302734375,0.0,0.0,0.0001203718420583,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.04998779296875,0.0,0.0,0.0005709830438718,285.0357971191406,294.1499938964844,301.5876770019531,297.8179016113281,300.64813232421875,301.6123046875,282.8044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180133489891,3.135980364277202e-08,0.0012179820332676,-0.080965906381607,0.0,0.0,0.0,-0.0203590989112854,60.0,35.32642364501953,0.0,-1.0114954562823186e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
