time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17697120,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0551452636719,0.0,0.0,0.0001143158588092,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.05596923828125,0.0,0.0,0.0001203806095873,299.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.056640625,0.0,0.0,8.891305333236232e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0556945800781,0.0,0.0,0.0001203804349643,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0496826171875,0.0,0.0,0.0005710238474421,285.03533935546875,294.1499938964844,301.5859375,297.8172302246094,300.6491394042969,301.6105651855469,282.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180985650047,3.1369971509320755e-08,0.0012180671328678,-0.0809923037886619,0.0,0.0,0.0,-0.0203641317784786,60.0,35.31794357299805,0.0,-1.0116398385662253e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.04998779296875,0.0,0.0,0.0001144343768828,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0508117675781,0.0,0.0,0.0001205054140882,299.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0514831542969,0.0,0.0,8.90052251634188e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0505676269531,0.0,0.0,0.0001205052394652,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.04461669921875,0.0,0.0,0.0005716159357689,285.02838134765625,294.1499938964844,301.55828857421875,297.80487060546875,300.66485595703125,301.5826110839844,282.8441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012193626025691,3.1517565446392843e-08,0.0012193310540169,-0.0813753232359886,0.0,0.0,0.0,-0.0204373076558113,60.0,35.17845153808594,0.0,-1.0137368633422741e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0487670898437,0.0,0.0,0.0001144565758295,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.049560546875,0.0,0.0,0.0001205287844641,299.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0502319335937,0.0,0.0,8.902249101083726e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.04931640625,0.0,0.0,0.000120528617117,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0433959960937,0.0,0.0,0.0005717268795706,285.0267028808594,294.1499938964844,301.5514831542969,297.8014221191406,300.6686096191406,301.57574462890625,282.85321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012195967137813,3.1545198453386554e-08,0.0012195651652291,-0.0814470425248146,0.0,0.0,0.0,-0.020450996235013,60.0,35.14202880859375,0.0,-1.0141297934751493e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0456237792969,0.0,0.0,0.0001145087517215,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0464172363281,0.0,0.0,0.0001205837179441,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0470886230469,0.0,0.0,8.906306175049394e-05,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0461730957031,0.0,0.0,0.000120583550597,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.040283203125,0.0,0.0,0.0005719875334762,285.0224914550781,294.1499938964844,301.53436279296875,297.79205322265625,300.67791748046875,301.5584411621094,282.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201535282656,3.16101456121487e-08,0.0012201218632981,-0.0816155821084976,0.0,0.0,0.0,-0.0204832013696432,60.0,35.04914474487305,0.0,-1.0150534990316373e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0425109863281,0.0,0.0,0.0001145464775618,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0433349609375,0.0,0.0,0.0001206234519486,299.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0439758300781,0.0,0.0,8.909240568755195e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0430603027344,0.0,0.0,0.0001206232846016,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0372314453125,0.0,0.0,0.0005721760680899,285.0183410644531,294.1499938964844,301.517333984375,297.7816467285156,300.6869506835937,301.541259765625,282.89813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205551611259,3.1657098276127726e-08,0.0012205234961584,-0.0817374140024185,0.0,0.0,0.0,-0.020506476983428,60.0,34.95240020751953,0.0,-1.0157214802575257e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0364685058594,0.0,0.0,0.0001145781498053,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0372619628906,0.0,0.0,0.0001206567976623,299.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0379333496094,0.0,0.0,8.911702752811834e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0370178222656,0.0,0.0,0.0001206566303153,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0312805175781,0.0,0.0,0.0005723343347199,285.01025390625,294.1499938964844,301.4834899902344,297.7576599121094,300.7041320800781,301.50714111328125,282.94158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208917178213,3.1696423263838376e-08,0.0012208599364385,-0.0818394571542739,0.0,0.0,0.0,-0.0205259751528501,60.0,34.74521255493164,0.0,-1.0162811747704836e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0364685058594,0.0,0.0,0.0001145781498053,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0372619628906,0.0,0.0,0.0001206567976623,299.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0379333496094,0.0,0.0,8.911702752811834e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0370178222656,0.0,0.0,0.0001206566303153,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0312805175781,0.0,0.0,0.0005723343347199,285.01025390625,294.1499938964844,301.4834899902344,297.7576599121094,300.7041320800781,301.50714111328125,282.94158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208917178213,3.1696423263838376e-08,0.0012208599364385,-0.0818394571542739,0.0,0.0,0.0,-0.0205259751528501,60.0,34.74521255493164,0.0,-1.0162811747704836e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0306091308594,0.0,0.0,0.0001145635760622,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0313720703125,0.0,0.0,0.0001206414381158,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0320129394531,0.0,0.0,8.910567703424022e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0311279296875,0.0,0.0,0.0001206412780447,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0254821777344,0.0,0.0,0.0005722616915591,285.0024719238281,294.1499938964844,301.45001220703125,297.7292175292969,300.7203063964844,301.47344970703125,282.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207357212901,3.167811613025151e-08,0.0012207040563225,-0.081791952252388,0.0,0.0,0.0,-0.0205169022083282,60.0,34.52340316772461,0.0,-1.0160205476950068e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0306091308594,0.0,0.0,0.0001145635760622,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0313720703125,0.0,0.0,0.0001206414381158,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0320129394531,0.0,0.0,8.910567703424022e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0311279296875,0.0,0.0,0.0001206412780447,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0254821777344,0.0,0.0,0.0005722616915591,285.0024719238281,294.1499938964844,301.45001220703125,297.7292175292969,300.7203063964844,301.47344970703125,282.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207357212901,3.167811613025151e-08,0.0012207040563225,-0.081791952252388,0.0,0.0,0.0,-0.0205169022083282,60.0,34.52340316772461,0.0,-1.0160205476950068e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.02520751953125,0.0,0.0,0.0001145078567788,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0259704589844,0.0,0.0,0.0001205827575176,299.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.026611328125,0.0,0.0,8.906233415473253e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0257263183594,0.0,0.0,0.0001205825901706,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0201416015625,0.0,0.0,0.0005719834589399,284.995361328125,294.1499938964844,301.41912841796875,297.70074462890625,300.7345886230469,301.442138671875,283.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201406061649,3.16085362328522e-08,0.0012201089411973,-0.0816113948822021,0.0,0.0,0.0,-0.0204824060201644,60.0,34.30006408691406,0.0,-1.0150305485012725e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0249328613281,0.0,0.0,0.0001145040805567,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.02569580078125,0.0,0.0,0.0001205787775688,299.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0263366699219,0.0,0.0,8.90593946678564e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.02545166015625,0.0,0.0,0.0001205786174978,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0198669433594,0.0,0.0,0.0005719645996578,284.9949951171875,294.1499938964844,301.4175720214844,297.6993103027344,300.7353210449219,301.4405212402344,283.0246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220099395141,3.1603821781800434e-08,0.0012200678465887,-0.081599161028862,0.0,0.0,0.0,-0.0204800646752119,60.0,34.2882080078125,0.0,-1.0149634732670165e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0205078125,0.0,0.0,0.0001144390771514,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0212707519531,0.0,0.0,0.0001205103253596,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0219116210937,0.0,0.0,8.900883403839543e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0210266113281,0.0,0.0,0.0001205101652885,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0155334472656,0.0,0.0,0.0005716399755328,284.9892578125,294.1499938964844,301.3928527832031,297.6764831542969,300.74664306640625,301.4150390625,283.0566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194068403914,3.152270622308606e-08,0.0012193752918392,-0.0813886672258377,0.0,0.0,0.0,-0.0204398576170206,60.0,34.0976448059082,0.0,-1.0138099781897837e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0194396972656,0.0,0.0,0.0001144196430686,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.02020263671875,0.0,0.0,0.0001204898580908,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0208435058594,0.0,0.0,8.899371459847316e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0199584960937,0.0,0.0,0.0001204896980198,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.01446533203125,0.0,0.0,0.0005715428851544,284.9878845214844,294.1499938964844,301.38690185546875,297.6710205078125,300.74932861328125,301.408935546875,283.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012191984569653,3.149845184680089e-08,0.0012191670248284,-0.0813257247209549,0.0,0.0,0.0,-0.020427830517292,60.0,34.0506591796875,0.0,-1.0134652228543929e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.01678466796875,0.0,0.0,0.0001143694025813,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0175476074219,0.0,0.0,0.0001204369473271,299.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0181579589844,0.0,0.0,8.895462815416977e-05,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0173034667969,0.0,0.0,0.000120436787256,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0118408203125,0.0,0.0,0.0005712920101359,284.9844055175781,294.1499938964844,301.3721923828125,297.6574401855469,300.7560119628906,301.3936462402344,283.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186632957309,3.143577131936581e-08,0.001218631863594,-0.0811630636453628,0.0,0.0,0.0,-0.0203967615962028,60.0,33.93235778808594,0.0,-1.012574486480844e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.01416015625,0.0,0.0,0.00011431263556,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.014892578125,0.0,0.0,0.0001203771607833,299.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0155029296875,0.0,0.0,8.891047036740929e-05,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0146484375,0.0,0.0,0.0001203770079882,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0092468261719,0.0,0.0,0.0005710084806196,284.98101806640625,294.1499938964844,301.35791015625,297.6442565917969,300.7625427246094,301.37872314453125,283.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180580524727,3.1364951524892604e-08,0.0012180267367511,-0.0809792652726173,0.0,0.0,0.0,-0.0203616544604301,60.0,33.814449310302734,0.0,-1.0115685000755549e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.009033203125,0.0,0.0,0.0001141829925472,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.009765625,0.0,0.0,0.0001202406347147,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0103759765625,0.0,0.0,8.88096255948767e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.009521484375,0.0,0.0,0.0001202404819196,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.00421142578125,0.0,0.0,0.0005703610368072,284.97442626953125,294.1499938964844,301.3305358886719,297.6190185546875,300.77496337890625,301.35015869140625,283.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166755041107,3.120324265637464e-08,0.0012166443048045,-0.080559566617012,0.0,0.0,0.0,-0.0202814899384975,60.0,33.58069610595703,0.0,-1.0092734470390496e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.009033203125,0.0,0.0,0.0001141829925472,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.009765625,0.0,0.0,0.0001202406347147,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0103759765625,0.0,0.0,8.88096255948767e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.009521484375,0.0,0.0,0.0001202404819196,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.00421142578125,0.0,0.0,0.0005703610368072,284.97442626953125,294.1499938964844,301.3305358886719,297.6190185546875,300.77496337890625,301.35015869140625,283.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166755041107,3.120324265637464e-08,0.0012166443048045,-0.080559566617012,0.0,0.0,0.0,-0.0202814899384975,60.0,33.58069610595703,0.0,-1.0092734470390496e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.00506591796875,0.0,0.0,0.0001140649401349,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0057983398437,0.0,0.0,0.0001201163177029,299.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.00640869140625,0.0,0.0,8.871780300978571e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0055847167969,0.0,0.0,0.0001201161649078,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.00030517578125,0.0,0.0,0.0005697714514099,284.9693908691406,294.1499938964844,301.30975341796875,297.599853515625,300.7843017578125,301.3285522460937,283.1707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154168216511,3.105601464881147e-08,0.0012153857387602,-0.080177403986454,0.0,0.0,0.0,-0.0202085059136152,60.0,33.39634704589844,0.0,-1.0071861566984809e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0041198730469,0.0,0.0,0.0001140335298259,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0048522949219,0.0,0.0,0.0001200832339236,299.03125,303.1499938964844,285.1499938964844,0.0,-0.0,283.00543212890625,0.0,0.0,8.869337034411728e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0046081542969,0.0,0.0,0.0001200830884044,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9993591308594,0.0,0.0,0.000569614523556,284.9681701660156,294.1499938964844,301.3047180175781,297.59521484375,300.7865600585937,301.32330322265625,283.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150818947702,3.1016838875075337e-08,0.0012150508118793,-0.0800757110118866,0.0,0.0,0.0,-0.0201890841126441,60.0,33.35061264038086,0.0,-1.006631080713305e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9994201660156,0.0,0.0,0.0001138656880357,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0001220703125,0.0,0.0,0.0001199064863612,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.000732421875,0.0,0.0,8.856281783664599e-05,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9999084472656,0.0,0.0,0.0001199063335661,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9947509765625,0.0,0.0,0.0005687762168236,284.9622802734375,294.1499938964844,301.2803649902344,297.5727233886719,300.7973327636719,301.2980041503906,283.2140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132923584431,3.0807527195975126e-08,0.0012132615083828,-0.0795323327183723,0.0,0.0,0.0,-0.0200853217393159,60.0,33.124595642089844,0.0,-1.003668188559459e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9994201660156,0.0,0.0,0.0001138656880357,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0001220703125,0.0,0.0,0.0001199064863612,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.000732421875,0.0,0.0,8.856281783664599e-05,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9999084472656,0.0,0.0,0.0001199063335661,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9947509765625,0.0,0.0,0.0005687762168236,284.9622802734375,294.1499938964844,301.2803649902344,297.5727233886719,300.7973327636719,301.2980041503906,283.2140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132923584431,3.0807527195975126e-08,0.0012132615083828,-0.0795323327183723,0.0,0.0,0.0,-0.0200853217393159,60.0,33.124595642089844,0.0,-1.003668188559459e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9949645996094,0.0,0.0,0.0001136809732997,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.99566650390625,0.0,0.0,0.0001197119636344,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9962463378906,0.0,0.0,8.841913950163871e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9954528808594,0.0,0.0,0.0001197118181153,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9903564453125,0.0,0.0,0.0005678536253981,284.95672607421875,294.1499938964844,301.25738525390625,297.55157470703125,300.8073425292969,301.2742004394531,283.24920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113230768591,3.0577194110037453e-08,0.0012112924596294,-0.078934296965599,0.0,0.0,0.0,-0.0199711378663778,60.0,32.90275192260742,0.0,-1.0004126238527533e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9949645996094,0.0,0.0,0.0001136809732997,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.99566650390625,0.0,0.0,0.0001197119636344,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9962463378906,0.0,0.0,8.841913950163871e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9954528808594,0.0,0.0,0.0001197118181153,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9903564453125,0.0,0.0,0.0005678536253981,284.95672607421875,294.1499938964844,301.25738525390625,297.55157470703125,300.8073425292969,301.2742004394531,283.24920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113230768591,3.0577194110037453e-08,0.0012112924596294,-0.078934296965599,0.0,0.0,0.0,-0.0199711378663778,60.0,32.90275192260742,0.0,-1.0004126238527533e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.9928283691406,0.0,0.0,0.0001135828206315,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9935302734375,0.0,0.0,0.0001196086086565,299.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9940795898437,0.0,0.0,8.834279287839308e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9932861328125,0.0,0.0,0.0001196084631374,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9882507324219,0.0,0.0,0.0005673634586855,284.9540710449219,294.1499938964844,301.2464294433594,297.5414428710937,300.8120422363281,301.2628173828125,283.26641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102768523618,3.045481378194381e-08,0.0012102463515475,-0.0786165222525596,0.0,0.0,0.0,-0.0199104696512222,60.0,32.7934684753418,0.0,-9.986850812993e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.99072265625,0.0,0.0,0.0001134810663643,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9914245605469,0.0,0.0,0.0001195014483528,299.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.99200439453125,0.0,0.0,8.8263645011466e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9912109375,0.0,0.0,0.0001195013028336,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9862060546875,0.0,0.0,0.0005668551893904,284.9515380859375,294.1499938964844,301.2357482910156,297.5316162109375,300.81658935546875,301.25177001953125,283.2834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091919779777,3.032793216561913e-08,0.001209161709994,-0.0782870352268219,0.0,0.0,0.0,-0.0198475718498229,60.0,32.68519973754883,0.0,-9.96895579419288e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9867553710937,0.0,0.0,0.0001132666802732,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9874267578125,0.0,0.0,0.000119275682664,299.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.98797607421875,0.0,0.0,8.809688733890653e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9872131347656,0.0,0.0,0.0001192755371448,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9822692871094,0.0,0.0,0.0005657844012603,284.9466857910156,294.1499938964844,301.21539306640625,297.5128173828125,300.8251647949219,301.23065185546875,283.31695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069066287949,3.006062954113986e-08,0.0012068765936419,-0.0775928050279617,0.0,0.0,0.0,-0.0197150595486164,60.0,32.47160339355469,0.0,-9.931308397881369e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9867553710937,0.0,0.0,0.0001132666802732,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9874267578125,0.0,0.0,0.000119275682664,299.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.98797607421875,0.0,0.0,8.809688733890653e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9872131347656,0.0,0.0,0.0001192755371448,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9822692871094,0.0,0.0,0.0005657844012603,284.9466857910156,294.1499938964844,301.21539306640625,297.5128173828125,300.8251647949219,301.23065185546875,283.31695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069066287949,3.006062954113986e-08,0.0012068765936419,-0.0775928050279617,0.0,0.0,0.0,-0.0197150595486164,60.0,32.47160339355469,0.0,-9.931308397881369e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9830017089844,0.0,0.0,0.0001130396703956,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9836730957031,0.0,0.0,0.0001190366165246,299.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9842224121094,0.0,0.0,8.792031439952552e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.98345947265625,0.0,0.0,0.0001190364782814,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.97857666015625,0.0,0.0,0.0005646505160257,284.94219970703125,294.1499938964844,301.1961975097656,297.4951171875,300.8330993652344,301.2107849121094,283.3497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044868199154,2.977759372413402e-08,0.001204457017593,-0.076857604086399,0.0,0.0,0.0,-0.0195747502148151,60.0,32.26202392578125,0.0,-9.891522267935217e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9830017089844,0.0,0.0,0.0001130396703956,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9836730957031,0.0,0.0,0.0001190366165246,299.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9842224121094,0.0,0.0,8.792031439952552e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.98345947265625,0.0,0.0,0.0001190364782814,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.97857666015625,0.0,0.0,0.0005646505160257,284.94219970703125,294.1499938964844,301.1961975097656,297.4951171875,300.8330993652344,301.2107849121094,283.3497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044868199154,2.977759372413402e-08,0.001204457017593,-0.076857604086399,0.0,0.0,0.0,-0.0195747502148151,60.0,32.26202392578125,0.0,-9.891522267935217e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9794921875,0.0,0.0,0.0001128007570514,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.98016357421875,0.0,0.0,0.0001187850211863,299.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9806823730469,0.0,0.0,8.773448644205928e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9799499511719,0.0,0.0,0.0001187848902191,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.97515869140625,0.0,0.0,0.0005634572007693,284.9380798339844,294.1499938964844,301.1781005859375,297.4784240722656,300.8404235839844,301.1920471191406,283.3818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019401183351,2.9479727103876043e-08,0.0012019106652587,-0.0760837420821189,0.0,0.0,0.0,-0.0194270890206098,60.0,32.05630111694336,0.0,-9.849737381273373e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9794921875,0.0,0.0,0.0001128007570514,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.98016357421875,0.0,0.0,0.0001187850211863,299.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9806823730469,0.0,0.0,8.773448644205928e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9799499511719,0.0,0.0,0.0001187848902191,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.97515869140625,0.0,0.0,0.0005634572007693,284.9380798339844,294.1499938964844,301.1781005859375,297.4784240722656,300.8404235839844,301.1920471191406,283.3818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019401183351,2.9479727103876043e-08,0.0012019106652587,-0.0760837420821189,0.0,0.0,0.0,-0.0194270890206098,60.0,32.05630111694336,0.0,-9.849737381273373e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9762268066406,0.0,0.0,0.000112550718768,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.97686767578125,0.0,0.0,0.0001185217188321,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9774169921875,0.0,0.0,8.754000009503216e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9766845703125,0.0,0.0,0.000118521580589,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9719543457031,0.0,0.0,0.0005622082971967,284.934326171875,294.1499938964844,301.1610717773437,297.46270751953125,300.8471984863281,301.17437744140625,283.4132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992749059572,2.9168003123913884e-08,0.0011992456857115,-0.0752737373113632,0.0,0.0,0.0,-0.019272556528449,60.0,31.854223251342773,0.0,-9.80610366241308e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9762268066406,0.0,0.0,0.000112550718768,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.97686767578125,0.0,0.0,0.0001185217188321,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9774169921875,0.0,0.0,8.754000009503216e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9766845703125,0.0,0.0,0.000118521580589,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9719543457031,0.0,0.0,0.0005622082971967,284.934326171875,294.1499938964844,301.1610717773437,297.46270751953125,300.8471984863281,301.17437744140625,283.4132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992749059572,2.9168003123913884e-08,0.0011992456857115,-0.0752737373113632,0.0,0.0,0.0,-0.019272556528449,60.0,31.854223251342773,0.0,-9.80610366241308e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9747314453125,0.0,0.0,0.0001124208502005,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9753723144531,0.0,0.0,0.0001183849599328,299.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.97589111328125,0.0,0.0,8.743899525143206e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.97515869140625,0.0,0.0,0.0001183848289656,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9704895019531,0.0,0.0,0.0005615596892312,284.9326171875,294.1499938964844,301.15289306640625,297.4552001953125,300.8503112792969,301.1660461425781,283.4286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978903785347,2.9006102408857266e-08,0.0011978613911196,-0.0748529881238937,0.0,0.0,0.0,-0.0191922970116138,60.0,31.75496864318848,0.0,-9.78347998170648e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9732971191406,0.0,0.0,0.0001122873727581,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.97393798828125,0.0,0.0,0.0001182443957077,299.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9744567871094,0.0,0.0,8.733517461223528e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9737243652344,0.0,0.0,0.0001182442647404,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.96905517578125,0.0,0.0,0.0005608929786831,284.9310302734375,294.1499938964844,301.1449890136719,297.4478759765625,300.8533020019531,301.1579284667969,283.4438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964672012254,2.883970218192644e-08,0.0011964383302256,-0.0744205042719841,0.0,0.0,0.0,-0.0191098023205995,60.0,31.656391143798828,0.0,-9.760253760759953e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.97052001953125,0.0,0.0,0.0001120108354371,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9711608886719,0.0,0.0,0.0001179531755042,299.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9716796875,0.0,0.0,8.712007547728717e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.970947265625,0.0,0.0,0.0001179530445369,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.96636962890625,0.0,0.0,0.0005595116526819,284.927978515625,294.1499938964844,301.1297912597656,297.43389892578125,300.8590393066406,301.1421203613281,283.47412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935201473534,2.8494952175606162e-08,0.0011934917420148,-0.0735243484377861,0.0,0.0,0.0,-0.0189389027655124,60.0,31.459869384765625,0.0,-9.71222249290804e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.97052001953125,0.0,0.0,0.0001120108354371,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9711608886719,0.0,0.0,0.0001179531755042,299.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9716796875,0.0,0.0,8.712007547728717e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.970947265625,0.0,0.0,0.0001179530445369,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.96636962890625,0.0,0.0,0.0005595116526819,284.927978515625,294.1499938964844,301.1297912597656,297.43389892578125,300.8590393066406,301.1421203613281,283.47412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935201473534,2.8494952175606162e-08,0.0011934917420148,-0.0735243484377861,0.0,0.0,0.0,-0.0189389027655124,60.0,31.459869384765625,0.0,-9.71222249290804e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9683532714844,0.0,0.0,0.0001117351275752,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9689636230469,0.0,0.0,0.0001176628429675,299.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.969482421875,0.0,0.0,8.690562390256673e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.96875,0.0,0.0,0.0001176627120003,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9642333984375,0.0,0.0,0.00055813457584,284.9256591796875,294.1499938964844,301.1171264648437,297.4222106933594,300.8636474609375,301.1291198730469,283.50018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905817082151,2.8151266207032684e-08,0.0011905535357072,-0.0726307779550552,0.0,0.0,0.0,-0.0187685247510671,60.0,31.28617477416992,0.0,-9.664456968039305e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9680480957031,0.0,0.0,0.0001116975108743,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9686584472656,0.0,0.0,0.0001176232253783,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9691772460937,0.0,0.0,8.68763672770001e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9684753417969,0.0,0.0,0.000117623101687,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9639587402344,0.0,0.0,0.0005579466233029,284.92535400390625,294.1499938964844,301.1154479980469,297.420654296875,300.8642578125,301.1273498535156,283.50372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901807738468,2.8104372162829363e-08,0.0011901527177542,-0.0725088417530059,0.0,0.0,0.0,-0.0187452789396047,60.0,31.262489318847656,0.0,-9.657948396579741e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
