time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17699460,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9657287597656,0.0,0.0,0.0001113528123823,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9663391113281,0.0,0.0,0.0001172602424048,299.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.96685791015625,0.0,0.0,8.660826279083267e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9661560058594,0.0,0.0,0.0001172601187136,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9617004394531,0.0,0.0,0.0005562249571084,284.9229431152344,294.1499938964844,301.1018371582031,297.4081115722656,300.86920166015625,301.1132202148437,283.5329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865096166729,2.7674703417801532e-08,0.0011864820262417,-0.0713914632797241,0.0,0.0,0.0,-0.0185322910547256,60.0,31.062074661254883,0.0,-9.59841770509229e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9657287597656,0.0,0.0,0.0001113528123823,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9663391113281,0.0,0.0,0.0001172602424048,299.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.96685791015625,0.0,0.0,8.660826279083267e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9661560058594,0.0,0.0,0.0001172601187136,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9617004394531,0.0,0.0,0.0005562249571084,284.9229431152344,294.1499938964844,301.1018371582031,297.4081115722656,300.86920166015625,301.1132202148437,283.5329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865096166729,2.7674703417801532e-08,0.0011864820262417,-0.0713914632797241,0.0,0.0,0.0,-0.0185322910547256,60.0,31.062074661254883,0.0,-9.59841770509229e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9636535644531,0.0,0.0,0.0001109745862777,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9642639160156,0.0,0.0,0.0001168619419331,299.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9647521972656,0.0,0.0,8.631407399661839e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9640808105469,0.0,0.0,0.0001168618182418,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9596862792969,0.0,0.0,0.0005543357110582,284.9208984375,294.1499938964844,301.0888977050781,297.39617919921875,300.87371826171875,301.099853515625,283.5617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182479201816,2.720324587812685e-08,0.0011824519606307,-0.070165105164051,0.0,0.0,0.0,-0.0182985756546258,60.0,30.858816146850582,0.0,-9.533309253129121e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9636535644531,0.0,0.0,0.0001109745862777,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9642639160156,0.0,0.0,0.0001168619419331,299.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9647521972656,0.0,0.0,8.631407399661839e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9640808105469,0.0,0.0,0.0001168618182418,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9596862792969,0.0,0.0,0.0005543357110582,284.9208984375,294.1499938964844,301.0888977050781,297.39617919921875,300.87371826171875,301.099853515625,283.5617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182479201816,2.720324587812685e-08,0.0011824519606307,-0.070165105164051,0.0,0.0,0.0,-0.0182985756546258,60.0,30.858816146850582,0.0,-9.533309253129121e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,282.96270751953125,0.0,0.0,0.0001107750067603,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9633178710937,0.0,0.0,0.0001166517686215,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9638061523437,0.0,0.0,8.615884144091979e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.963134765625,0.0,0.0,0.0001166516522062,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9587707519531,0.0,0.0,0.0005533387884497,284.91998291015625,294.1499938964844,301.0826721191406,297.39044189453125,300.8758544921875,301.09344482421875,283.5760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803491506725,2.6954472431839352e-08,0.0011803221423178,-0.0695178732275962,0.0,0.0,0.0,-0.0181752350181341,60.0,30.75619888305664,0.0,-9.499043329697089e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9618225097656,0.0,0.0,0.0001105704577639,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.96240234375,0.0,0.0,0.0001164363711723,299.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.962890625,0.0,0.0,8.599974535172805e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.96221923828125,0.0,0.0,0.000116436247481,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9578857421875,0.0,0.0,0.0005523170693777,284.9191589355469,294.1499938964844,301.0765991210937,297.38482666015625,300.8778991699219,301.0871887207031,283.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781695066019,2.6699515487393923e-08,0.0011781428474932,-0.0688544586300849,0.0,0.0,0.0,-0.018048845231533,60.0,30.65308952331543,0.0,-9.463988703828365e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9602355957031,0.0,0.0,0.0001101506059058,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9608154296875,0.0,0.0,0.0001159942403319,299.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9613037109375,0.0,0.0,8.567318582208827e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.96063232421875,0.0,0.0,0.0001159941166406,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.95635986328125,0.0,0.0,0.0005502199637703,284.91778564453125,294.1499938964844,301.0648193359375,297.3739624023437,300.8816833496094,301.0751342773437,283.6180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736981105059,2.6176198986149763e-08,0.0011736720334738,-0.0674924850463867,0.0,0.0,0.0,-0.0177894346415996,60.0,30.44667625427246,0.0,-9.39223951945678e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9602355957031,0.0,0.0,0.0001101506059058,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9608154296875,0.0,0.0,0.0001159942403319,299.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9613037109375,0.0,0.0,8.567318582208827e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.96063232421875,0.0,0.0,0.0001159941166406,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.95635986328125,0.0,0.0,0.0005502199637703,284.91778564453125,294.1499938964844,301.0648193359375,297.3739624023437,300.8816833496094,301.0751342773437,283.6180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736981105059,2.6176198986149763e-08,0.0011736720334738,-0.0674924850463867,0.0,0.0,0.0,-0.0177894346415996,60.0,30.44667625427246,0.0,-9.39223951945678e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9588317871094,0.0,0.0,0.0001097222120733,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9594116210937,0.0,0.0,0.0001155431164079,299.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9598999023437,0.0,0.0,8.533998334314674e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.959228515625,0.0,0.0,0.0001155429999926,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9550170898437,0.0,0.0,0.0005480801337398,284.91668701171875,294.1499938964844,301.0534973144531,297.363525390625,300.8851928710937,301.0635681152344,283.64556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691320687532,2.5642243883794442e-08,0.0011691064573824,-0.0661024451255798,0.0,0.0,0.0,-0.0175247322767972,60.0,30.24039649963379,0.0,-9.319312965772045e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9588317871094,0.0,0.0,0.0001097222120733,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9594116210937,0.0,0.0,0.0001155431164079,299.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9598999023437,0.0,0.0,8.533998334314674e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.959228515625,0.0,0.0,0.0001155429999926,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9550170898437,0.0,0.0,0.0005480801337398,284.91668701171875,294.1499938964844,301.0534973144531,297.363525390625,300.8851928710937,301.0635681152344,283.64556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691320687532,2.5642243883794442e-08,0.0011691064573824,-0.0661024451255798,0.0,0.0,0.0,-0.0175247322767972,60.0,30.24039649963379,0.0,-9.319312965772045e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9576721191406,0.0,0.0,0.0001093001410481,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.958251953125,0.0,0.0,0.0001150986427091,299.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9587097167969,0.0,0.0,8.501169213559479e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.95806884765625,0.0,0.0,0.0001150985262938,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.95391845703125,0.0,0.0,0.0005459718522615,284.9158630371094,294.1499938964844,301.0425720214844,297.3534240722656,300.8883972167969,301.05242919921875,283.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646337807178,2.511616514766501e-08,0.0011646087514236,-0.0647325366735458,0.0,0.0,0.0,-0.0172639358788728,60.0,30.036762237548828,0.0,-9.247739285456193e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9576721191406,0.0,0.0,0.0001093001410481,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.958251953125,0.0,0.0,0.0001150986427091,299.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9587097167969,0.0,0.0,8.501169213559479e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.95806884765625,0.0,0.0,0.0001150985262938,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.95391845703125,0.0,0.0,0.0005459718522615,284.9158630371094,294.1499938964844,301.0425720214844,297.3534240722656,300.8883972167969,301.05242919921875,283.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646337807178,2.511616514766501e-08,0.0011646087514236,-0.0647325366735458,0.0,0.0,0.0,-0.0172639358788728,60.0,30.036762237548828,0.0,-9.247739285456193e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.95672607421875,0.0,0.0,0.0001088972931029,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.957275390625,0.0,0.0,0.0001146744180005,299.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9577331542969,0.0,0.0,8.469835302093998e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.95709228515625,0.0,0.0,0.0001146743015851,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9530334472656,0.0,0.0,0.0005439596134237,284.9153747558594,294.1499938964844,301.0319519042969,297.3436584472656,300.89129638671875,301.0416564941406,283.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603400344029,2.4614054794369625e-08,0.00116031547077,-0.063424713909626,0.0,0.0,0.0,-0.017015017569065,60.0,29.838741302490234,0.0,-9.179683502225089e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.95672607421875,0.0,0.0,0.0001088972931029,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.957275390625,0.0,0.0,0.0001146744180005,299.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9577331542969,0.0,0.0,8.469835302093998e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.95709228515625,0.0,0.0,0.0001146743015851,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9530334472656,0.0,0.0,0.0005439596134237,284.9153747558594,294.1499938964844,301.0319519042969,297.3436584472656,300.89129638671875,301.0416564941406,283.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603400344029,2.4614054794369625e-08,0.00116031547077,-0.063424713909626,0.0,0.0,0.0,-0.017015017569065,60.0,29.838741302490234,0.0,-9.179683502225089e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.95635986328125,0.0,0.0,0.0001087122727767,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9569396972656,0.0,0.0,0.0001144795824075,299.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9573669433594,0.0,0.0,8.455444913124666e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9567565917969,0.0,0.0,0.0001144794732681,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.95269775390625,0.0,0.0,0.0005430355085991,284.915283203125,294.1499938964844,301.0267333984375,297.3388671875,300.8926086425781,301.03643798828125,283.7127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583651648834,2.438344814947868e-08,0.0011583407176658,-0.0628239586949348,0.0,0.0,0.0,-0.0169006828218698,60.0,29.74405860900879,0.0,-9.148511992407293e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9560852050781,0.0,0.0,0.0001085398180293,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9566345214844,0.0,0.0,0.0001142979745054,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.95709228515625,0.0,0.0,8.442030957667157e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9564819335937,0.0,0.0,0.000114297865366,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.95245361328125,0.0,0.0,0.0005421740352176,284.9153137207031,294.1499938964844,301.0216064453125,297.3341064453125,300.893798828125,301.0312805175781,283.725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011565288295969,2.4168491208342857e-08,0.0011565047316253,-0.0622639060020446,0.0,0.0,0.0,-0.016794130206108,60.0,29.653057098388672,0.0,-9.119502664134417e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.95562744140625,0.0,0.0,0.0001082166054402,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9561767578125,0.0,0.0,0.0001139576124842,299.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9566345214844,0.0,0.0,8.416891796514392e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9560241699219,0.0,0.0,0.0001139575033448,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9520568847656,0.0,0.0,0.0005405596457421,284.9154968261719,294.1499938964844,301.01141357421875,297.32470703125,300.8961181640625,301.0210266113281,283.7518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530839838087,2.376563124073528e-08,0.0011530602350831,-0.0612141415476799,0.0,0.0,0.0,-0.0165944173932075,60.0,29.476673126220703,0.0,-9.06525983168649e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.95562744140625,0.0,0.0,0.0001082166054402,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9561767578125,0.0,0.0,0.0001139576124842,299.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9566345214844,0.0,0.0,8.416891796514392e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9560241699219,0.0,0.0,0.0001139575033448,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9520568847656,0.0,0.0,0.0005405596457421,284.9154968261719,294.1499938964844,301.01141357421875,297.32470703125,300.8961181640625,301.0210266113281,283.7518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530839838087,2.376563124073528e-08,0.0011530602350831,-0.0612141415476799,0.0,0.0,0.0,-0.0165944173932075,60.0,29.476673126220703,0.0,-9.06525983168649e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9554443359375,0.0,0.0,0.0001079536959878,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9559631347656,0.0,0.0,0.000113680747745,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9564208984375,0.0,0.0,8.39644271763973e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.955810546875,0.0,0.0,0.0001136806458816,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.951904296875,0.0,0.0,0.0005392464227043,284.9159545898437,294.1499938964844,301.0017395019531,297.3157958984375,300.8980407714844,301.0113220214844,283.7764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011502825655043,2.3437927154645883e-08,0.0011502591660246,-0.0603600665926933,0.0,0.0,0.0,-0.0164319649338722,60.0,29.319414138793945,0.0,-9.021255209518132e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9554443359375,0.0,0.0,0.0001079449721146,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9559631347656,0.0,0.0,0.0001136715654865,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9564208984375,0.0,0.0,8.395763870794326e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.955810546875,0.0,0.0,0.0001136714563472,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.951904296875,0.0,0.0,0.0005392028833739,284.916015625,294.1499938964844,301.0013427734375,297.3154296875,300.8981018066406,301.01092529296875,283.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501895496621,2.3427054074431908e-08,0.0011501661501824,-0.0603317245841026,0.0,0.0,0.0,-0.0164265744388103,60.0,29.31338691711425,0.0,-9.019796465281617e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9554443359375,0.0,0.0,0.0001077321867342,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9559936523437,0.0,0.0,0.0001134474878199,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9564208984375,0.0,0.0,8.379213250009343e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.955810546875,0.0,0.0,0.0001134473786805,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.95196533203125,0.0,0.0,0.0005381400114856,284.91680908203125,294.1499938964844,300.9913024902344,297.30615234375,300.8998413085937,301.0008850097656,283.8028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479217791929,2.3161808471172666e-08,0.0011478986125439,-0.0596403367817401,0.0,0.0,0.0,-0.0162950828671455,60.0,29.16465950012207,0.0,-8.984260091438045e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9554443359375,0.0,0.0,0.0001077321867342,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9559936523437,0.0,0.0,0.0001134474878199,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9564208984375,0.0,0.0,8.379213250009343e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.955810546875,0.0,0.0,0.0001134473786805,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.95196533203125,0.0,0.0,0.0005381400114856,284.91680908203125,294.1499938964844,300.9913024902344,297.30615234375,300.8998413085937,301.0008850097656,283.8028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479217791929,2.3161808471172666e-08,0.0011478986125439,-0.0596403367817401,0.0,0.0,0.0,-0.0162950828671455,60.0,29.16465950012207,0.0,-8.984260091438045e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9556884765625,0.0,0.0,0.00010758733697,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.95623779296875,0.0,0.0,0.0001132949473685,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9566650390625,0.0,0.0,8.36794642964378e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9560546875,0.0,0.0,0.0001132948455051,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9522705078125,0.0,0.0,0.0005374165484681,284.9179382324219,294.1499938964844,300.981201171875,297.2968444824219,300.9013366699219,300.9908142089844,283.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463781120255,2.2981224034879243e-08,0.0011463551782071,-0.0591695792973041,0.0,0.0,0.0,-0.0162055641412735,60.0,29.032094955444336,0.0,-8.960106612221352e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9556884765625,0.0,0.0,0.00010758733697,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.95623779296875,0.0,0.0,0.0001132949473685,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9566650390625,0.0,0.0,8.36794642964378e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9560546875,0.0,0.0,0.0001132948455051,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9522705078125,0.0,0.0,0.0005374165484681,284.9179382324219,294.1499938964844,300.981201171875,297.2968444824219,300.9013366699219,300.9908142089844,283.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463781120255,2.2981224034879243e-08,0.0011463551782071,-0.0591695792973041,0.0,0.0,0.0,-0.0162055641412735,60.0,29.032094955444336,0.0,-8.960106612221352e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9558410644531,0.0,0.0,0.000107517975266,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9563903808594,0.0,0.0,0.00011322190403,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9568176269531,0.0,0.0,8.362551307072863e-05,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9562072753906,0.0,0.0,0.0001132218021666,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9524230957031,0.0,0.0,0.0005370700964704,284.91851806640625,294.1499938964844,300.97613525390625,297.29217529296875,300.90203857421875,300.9857788085937,283.84039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456396896392,2.28947492075804e-08,0.0011456168722361,-0.0589441321790218,0.0,0.0,0.0,-0.0161626990884542,60.0,28.96771240234375,0.0,-8.948551055709687e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9560241699219,0.0,0.0,0.0001074826359399,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.95654296875,0.0,0.0,0.0001131846875068,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9569702148437,0.0,0.0,8.359802450286224e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9563903808594,0.0,0.0,0.0001131845856434,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.95263671875,0.0,0.0,0.0005368936108425,284.9191589355469,294.1499938964844,300.97100830078125,297.2874450683594,300.9027099609375,300.98077392578125,283.85284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452611070126,2.285067246532435e-08,0.0011452382896095,-0.0588292218744754,0.0,0.0,0.0,-0.016140840947628,60.0,28.905990600585938,0.0,-8.942664919686649e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9565734863281,0.0,0.0,0.0001074872125172,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9570617675781,0.0,0.0,0.0001131895041908,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9574890136719,0.0,0.0,8.360158244613558e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9569091796875,0.0,0.0,0.0001131894023274,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9532165527344,0.0,0.0,0.0005369165446609,284.920654296875,294.1499938964844,300.96063232421875,297.27789306640625,300.90386962890625,300.9705505371094,283.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453066254034,2.2856292858364213e-08,0.0011452838080003,-0.0588438808917999,0.0,0.0,0.0,-0.0161436144262552,60.0,28.803579330444336,0.0,-8.94341596335835e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9565734863281,0.0,0.0,0.0001074872125172,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9570617675781,0.0,0.0,0.0001131895041908,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9574890136719,0.0,0.0,8.360158244613558e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9569091796875,0.0,0.0,0.0001131894023274,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9532165527344,0.0,0.0,0.0005369165446609,284.920654296875,294.1499938964844,300.96063232421875,297.27789306640625,300.90386962890625,300.9705505371094,283.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453066254034,2.2856292858364213e-08,0.0011452838080003,-0.0588438808917999,0.0,0.0,0.0,-0.0161436144262552,60.0,28.803579330444336,0.0,-8.94341596335835e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701140,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9574279785156,0.0,0.0,0.0001075972613762,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9579162597656,0.0,0.0,0.0001133053810917,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9583435058594,0.0,0.0,8.368716953555122e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.957763671875,0.0,0.0,0.0001133052865043,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9541015625,0.0,0.0,0.0005374663160182,284.9225769042969,294.1499938964844,300.95001220703125,297.2680969238281,300.9046936035156,300.96014404296875,283.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464786948636,2.2993349446664986e-08,0.0011464556446298,-0.0592011921107769,0.0,0.0,0.0,-0.0162115581333637,60.0,28.730356216430664,0.0,-8.961727360201621e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9574279785156,0.0,0.0,0.0001075972613762,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9579162597656,0.0,0.0,0.0001133053810917,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9583435058594,0.0,0.0,8.368716953555122e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.957763671875,0.0,0.0,0.0001133052865043,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9541015625,0.0,0.0,0.0005374663160182,284.9225769042969,294.1499938964844,300.95001220703125,297.2680969238281,300.9046936035156,300.96014404296875,283.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464786948636,2.2993349446664986e-08,0.0011464556446298,-0.0592011921107769,0.0,0.0,0.0,-0.0162115581333637,60.0,28.730356216430664,0.0,-8.961727360201621e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9585266113281,0.0,0.0,0.0001077414199244,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.95904541015625,0.0,0.0,0.0001134571939473,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9594421386719,0.0,0.0,8.379929204238579e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9588623046875,0.0,0.0,0.0001134570920839,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9552917480469,0.0,0.0,0.000538186461199,284.9248352050781,294.1499938964844,300.9402770996094,297.2591247558594,300.9053039550781,300.950927734375,283.9258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011480147950351,2.317292135955995e-08,0.001147991628386,-0.0596693083643913,0.0,0.0,0.0,-0.0163005832582712,60.0,28.67288398742676,0.0,-8.985747967926727e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9585266113281,0.0,0.0,0.0001077414199244,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.95904541015625,0.0,0.0,0.0001134571939473,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9594421386719,0.0,0.0,8.379929204238579e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9588623046875,0.0,0.0,0.0001134570920839,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9552917480469,0.0,0.0,0.000538186461199,284.9248352050781,294.1499938964844,300.9402770996094,297.2591247558594,300.9053039550781,300.950927734375,283.9258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011480147950351,2.317292135955995e-08,0.001147991628386,-0.0596693083643913,0.0,0.0,0.0,-0.0163005832582712,60.0,28.67288398742676,0.0,-8.985747967926727e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9598388671875,0.0,0.0,0.0001079136854968,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9603271484375,0.0,0.0,0.0001136385908466,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9607238769531,0.0,0.0,8.393326424993575e-05,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9601745605469,0.0,0.0,0.0001136384962592,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9566345214844,0.0,0.0,0.000539047003258,284.9273376464844,294.1499938964844,300.9326477050781,297.2520751953125,300.9057922363281,300.9423217773437,283.9496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498488020151,2.3387510594830025e-08,0.0011498254025354,-0.0602286644279956,0.0,0.0,0.0,-0.0164069589227437,60.0,28.626319885253903,0.0,-9.014495105930109e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9598388671875,0.0,0.0,0.0001079136854968,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9603271484375,0.0,0.0,0.0001136385908466,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9607238769531,0.0,0.0,8.393326424993575e-05,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9601745605469,0.0,0.0,0.0001136384962592,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9566345214844,0.0,0.0,0.000539047003258,284.9273376464844,294.1499938964844,300.9326477050781,297.2520751953125,300.9057922363281,300.9423217773437,283.9496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498488020151,2.3387510594830025e-08,0.0011498254025354,-0.0602286644279956,0.0,0.0,0.0,-0.0164069589227437,60.0,28.626319885253903,0.0,-9.014495105930109e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9604797363281,0.0,0.0,0.0001080055953934,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9609680175781,0.0,0.0,0.0001137353683589,299.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9613647460937,0.0,0.0,8.40047505334951e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9608154296875,0.0,0.0,0.0001137352737714,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9573059082031,0.0,0.0,0.0005395061452873,284.9285888671875,294.1499938964844,300.9295349121094,297.24920654296875,300.906005859375,300.93804931640625,283.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508294846862,2.350200389855673e-08,0.0011508059687912,-0.0605270788073539,0.0,0.0,0.0,-0.0164637248963117,60.0,28.604825973510746,0.0,-9.029851355535357e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.96124267578125,0.0,0.0,0.0001081097070709,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.96173095703125,0.0,0.0,0.0001138450097641,299.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9621276855469,0.0,0.0,8.408572466578335e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9615783691406,0.0,0.0,0.0001138449151767,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9580993652344,0.0,0.0,0.0005400262307375,284.92999267578125,294.1499938964844,300.9268798828125,297.24676513671875,300.9061889648437,300.9347229003906,283.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519376421347,2.363170814589921e-08,0.0011519140098243,-0.0608651228249073,0.0,0.0,0.0,-0.0165280196815729,60.0,28.589921951293945,0.0,-9.04726320527516e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9628295898437,0.0,0.0,0.0001083223178284,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9633178710937,0.0,0.0,0.0001140688909799,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.96368408203125,0.0,0.0,8.425107807852328e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9631652832031,0.0,0.0,0.0001140687963925,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.959716796875,0.0,0.0,0.0005410883459262,284.9328918457031,294.1499938964844,300.9228820800781,297.2431030273437,300.9065246582031,300.92852783203125,283.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154200755991,2.3896573608794824e-08,0.00115417689085,-0.0615553706884384,0.0,0.0,0.0,-0.016659315675497,60.0,28.56279182434082,0.0,-9.082872765020512e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9628295898437,0.0,0.0,0.0001083223178284,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9633178710937,0.0,0.0,0.0001140688909799,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.96368408203125,0.0,0.0,8.425107807852328e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9631652832031,0.0,0.0,0.0001140687963925,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.959716796875,0.0,0.0,0.0005410883459262,284.9328918457031,294.1499938964844,300.9228820800781,297.2431030273437,300.9065246582031,300.92852783203125,283.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154200755991,2.3896573608794824e-08,0.00115417689085,-0.0615553706884384,0.0,0.0,0.0,-0.016659315675497,60.0,28.56279182434082,0.0,-9.082872765020512e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9647827148437,0.0,0.0,0.0001085617186618,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9652404785156,0.0,0.0,0.0001143209883593,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.96563720703125,0.0,0.0,8.443727710982785e-05,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.965087890625,0.0,0.0,0.0001143209010479,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9617004394531,0.0,0.0,0.0005422842223197,284.93621826171875,294.1499938964844,300.9205017089844,297.24090576171875,300.90679931640625,300.9253234863281,284.02008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567518813535,2.4194834580271163e-08,0.0011567277833819,-0.0623325444757938,0.0,0.0,0.0,-0.0168071780353784,60.0,28.55199813842773,0.0,-9.123055377813216e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
