time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701800,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9647827148437,0.0,0.0,0.0001085617186618,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9652404785156,0.0,0.0,0.0001143209883593,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.96563720703125,0.0,0.0,8.443727710982785e-05,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.965087890625,0.0,0.0,0.0001143209010479,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9617004394531,0.0,0.0,0.0005422842223197,284.93621826171875,294.1499938964844,300.9205017089844,297.24090576171875,300.90679931640625,300.9253234863281,284.02008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567518813535,2.4194834580271163e-08,0.0011567277833819,-0.0623325444757938,0.0,0.0,0.0,-0.0168071780353784,60.0,28.55199813842773,0.0,-9.123055377813216e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9669189453125,0.0,0.0,0.0001088015269488,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9674072265625,0.0,0.0,0.0001145735150203,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9677734375,0.0,0.0,8.462378900730982e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9672546386719,0.0,0.0,0.0001145734277088,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9638977050781,0.0,0.0,0.0005434821941889,284.9398498535156,294.1499938964844,300.9195861816406,297.24005126953125,300.9070739746094,300.9230651855469,284.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593055678531,2.4493596484376212e-08,0.0011592810042202,-0.0631109178066253,0.0,0.0,0.0,-0.0169552806764841,60.0,28.54658889770508,0.0,-9.163395020550524e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9669189453125,0.0,0.0,0.0001088015269488,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9674072265625,0.0,0.0,0.0001145735150203,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9677734375,0.0,0.0,8.462378900730982e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9672546386719,0.0,0.0,0.0001145734277088,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9638977050781,0.0,0.0,0.0005434821941889,284.9398498535156,294.1499938964844,300.9195861816406,297.24005126953125,300.9070739746094,300.9230651855469,284.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593055678531,2.4493596484376212e-08,0.0011592810042202,-0.0631109178066253,0.0,0.0,0.0,-0.0169552806764841,60.0,28.54658889770508,0.0,-9.163395020550524e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9693603515625,0.0,0.0,0.0001090515652322,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9698181152344,0.0,0.0,0.0001148368100984,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9701843261719,0.0,0.0,8.481826080242172e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9696655273437,0.0,0.0,0.000114836722787,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.96636962890625,0.0,0.0,0.0005447312141768,284.9437866210937,294.1499938964844,300.91998291015625,297.2403869628906,300.9073791503906,300.9225158691406,284.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619697324931,2.4805109077874483e-08,0.0011619449360296,-0.0639223828911781,0.0,0.0,0.0,-0.0171097107231616,60.0,28.549814224243164,0.0,-9.2055500999777e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9693603515625,0.0,0.0,0.0001090515652322,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9698181152344,0.0,0.0,0.0001148368100984,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9701843261719,0.0,0.0,8.481826080242172e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9696655273437,0.0,0.0,0.000114836722787,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.96636962890625,0.0,0.0,0.0005447312141768,284.9437866210937,294.1499938964844,300.91998291015625,297.2403869628906,300.9073791503906,300.9225158691406,284.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619697324931,2.4805109077874483e-08,0.0011619449360296,-0.0639223828911781,0.0,0.0,0.0,-0.0171097107231616,60.0,28.549814224243164,0.0,-9.2055500999777e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9706726074219,0.0,0.0,0.0001091770900529,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9711303710937,0.0,0.0,0.0001149689996964,299.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.97149658203125,0.0,0.0,8.491588960168883e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9709777832031,0.0,0.0,0.0001149689051089,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9677124023437,0.0,0.0,0.0005453582853078,284.9459228515625,294.1499938964844,300.9206237792969,297.2409973144531,300.90753173828125,300.9228820800781,284.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633071117103,2.496150131037212e-08,0.0011632820824161,-0.0643297284841537,0.0,0.0,0.0,-0.0171872414648532,60.0,28.553804397583008,0.0,-9.22674985304184e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9720458984375,0.0,0.0,0.0001093031969503,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.97247314453125,0.0,0.0,0.0001151017859228,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.97283935546875,0.0,0.0,8.501396951032802e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.97235107421875,0.0,0.0,0.0001151016986113,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9690856933594,0.0,0.0,0.0005459882086142,284.9480895996094,294.1499938964844,300.9215393066406,297.2418212890625,300.90771484375,300.9234313964844,284.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646500788629,2.5118609414676043e-08,0.0011646249331533,-0.0647389069199562,0.0,0.0,0.0,-0.017265124246478,60.0,28.558443069458008,0.0,-9.248071819456528e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9748229980469,0.0,0.0,0.0001095548359444,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.97528076171875,0.0,0.0,0.0001153667690232,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9756164550781,0.0,0.0,8.520967821823433e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9751281738281,0.0,0.0,0.0001153666817117,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.971923828125,0.0,0.0,0.0005472452030517,284.9525146484375,294.1499938964844,300.9241027832031,297.24420166015625,300.9081115722656,300.9248046875,284.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673311237245,2.5432122185975465e-08,0.001167305628769,-0.0655553340911865,0.0,0.0,0.0,-0.017420545220375,60.0,28.568532943725582,0.0,-9.290693014918361e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9748229980469,0.0,0.0,0.0001095548359444,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.97528076171875,0.0,0.0,0.0001153667690232,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9756164550781,0.0,0.0,8.520967821823433e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9751281738281,0.0,0.0,0.0001153666817117,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.971923828125,0.0,0.0,0.0005472452030517,284.9525146484375,294.1499938964844,300.9241027832031,297.24420166015625,300.9081115722656,300.9248046875,284.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673311237245,2.5432122185975465e-08,0.001167305628769,-0.0655553340911865,0.0,0.0,0.0,-0.017420545220375,60.0,28.568532943725582,0.0,-9.290693014918361e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.97784423828125,0.0,0.0,0.0001097998392651,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.978271484375,0.0,0.0,0.0001156247744802,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9786071777344,0.0,0.0,8.540024282410741e-05,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9781188964844,0.0,0.0,0.0001156246871687,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9749755859375,0.0,0.0,0.0005484691355377,284.95721435546875,294.1499938964844,300.9275207519531,297.24737548828125,300.9085693359375,300.9272155761719,284.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699411552399,2.573737667432853e-08,0.0011699154274538,-0.0663501322269439,0.0,0.0,0.0,-0.0175718702375888,60.0,28.581314086914062,0.0,-9.332285344498817e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.97784423828125,0.0,0.0,0.0001097998392651,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.978271484375,0.0,0.0,0.0001156247744802,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9786071777344,0.0,0.0,8.540024282410741e-05,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9781188964844,0.0,0.0,0.0001156246871687,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9749755859375,0.0,0.0,0.0005484691355377,284.95721435546875,294.1499938964844,300.9275207519531,297.24737548828125,300.9085693359375,300.9272155761719,284.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699411552399,2.573737667432853e-08,0.0011699154274538,-0.0663501322269439,0.0,0.0,0.0,-0.0175718702375888,60.0,28.581314086914062,0.0,-9.332285344498817e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9809265136719,0.0,0.0,0.0001100405133911,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9813842773437,0.0,0.0,0.0001158782106358,299.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9817199707031,0.0,0.0,8.558742410968989e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9812316894531,0.0,0.0,0.0001158781233243,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9781188964844,0.0,0.0,0.0005496714147739,284.9620361328125,294.1499938964844,300.93170166015625,297.2511901855469,300.9090576171875,300.9300842285156,284.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725056683644,2.603722570881928e-08,0.0011724797077476,-0.0671307370066642,0.0,0.0,0.0,-0.0177205204963684,60.0,28.594913482666016,0.0,-9.373231790732461e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9809265136719,0.0,0.0,0.0001100405133911,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9813842773437,0.0,0.0,0.0001158782106358,299.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9817199707031,0.0,0.0,8.558742410968989e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9812316894531,0.0,0.0,0.0001158781233243,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9781188964844,0.0,0.0,0.0005496714147739,284.9620361328125,294.1499938964844,300.93170166015625,297.2511901855469,300.9090576171875,300.9300842285156,284.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725056683644,2.603722570881928e-08,0.0011724797077476,-0.0671307370066642,0.0,0.0,0.0,-0.0177205204963684,60.0,28.594913482666016,0.0,-9.373231790732461e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9845886230469,0.0,0.0,0.0001102526221075,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9850158691406,0.0,0.0,0.0001161015679826,299.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9853515625,0.0,0.0,8.575239189667627e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.98486328125,0.0,0.0,0.0001161014806712,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9818115234375,0.0,0.0,0.0005507309688255,284.967529296875,294.1499938964844,300.9364013671875,297.25555419921875,300.9098205566406,300.9345397949219,284.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747643584385,2.63014783286053e-08,0.0011747380485758,-0.0678185671567916,0.0,0.0,0.0,-0.0178515147417783,60.0,28.60940361022949,0.0,-9.409391310555293e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9845886230469,0.0,0.0,0.0001102526221075,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9850158691406,0.0,0.0,0.0001161015679826,299.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9853515625,0.0,0.0,8.575239189667627e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.98486328125,0.0,0.0,0.0001161014806712,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9818115234375,0.0,0.0,0.0005507309688255,284.967529296875,294.1499938964844,300.9364013671875,297.25555419921875,300.9098205566406,300.9345397949219,284.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747643584385,2.63014783286053e-08,0.0011747380485758,-0.0678185671567916,0.0,0.0,0.0,-0.0178515147417783,60.0,28.60940361022949,0.0,-9.409391310555293e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9862670898437,0.0,0.0,0.0001103763788705,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9866943359375,0.0,0.0,0.0001162318876595,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9870300292969,0.0,0.0,8.58486455399543e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9865417480469,0.0,0.0,0.0001162318076239,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9835205078125,0.0,0.0,0.000551349192392,284.9700927734375,294.1499938964844,300.9389343261719,297.25787353515625,300.9101257324219,300.936279296875,284.1891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760864872485,2.64556732076926e-08,0.0011760600609704,-0.0682198852300643,0.0,0.0,0.0,-0.0179279744625091,60.0,28.618053436279297,0.0,-9.430522851516798e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9881286621094,0.0,0.0,0.0001104744369513,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.988525390625,0.0,0.0,0.0001163351480499,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9888916015625,0.0,0.0,8.592491212766618e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9884033203125,0.0,0.0,0.0001163350607384,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9853820800781,0.0,0.0,0.0005518390098586,284.9728698730469,294.1499938964844,300.9415588378906,297.2602844238281,300.9104919433594,300.9386291503906,284.2002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771279387176,2.6577835043895e-08,0.0011771013960242,-0.0685378089547157,0.0,0.0,0.0,-0.0179885178804397,60.0,28.62434768676757,0.0,-9.447281712482437e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9917907714844,0.0,0.0,0.0001106800482375,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9921875,0.0,0.0,0.0001165516587207,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9925231933594,0.0,0.0,8.60848231241107e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9920654296875,0.0,0.0,0.0001165515786851,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.98907470703125,0.0,0.0,0.0005528661422431,284.9783935546875,294.1499938964844,300.9469909667969,297.2652893066406,300.9112548828125,300.9432678222656,284.2222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011793202720582,2.6833994581920706e-08,0.0011792933801189,-0.0692043900489807,0.0,0.0,0.0,-0.0181155148893594,60.0,28.6377182006836,0.0,-9.482469920385485e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9917907714844,0.0,0.0,0.0001106800482375,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9921875,0.0,0.0,0.0001165516587207,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9925231933594,0.0,0.0,8.60848231241107e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9920654296875,0.0,0.0,0.0001165515786851,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.98907470703125,0.0,0.0,0.0005528661422431,284.9783935546875,294.1499938964844,300.9469909667969,297.2652893066406,300.9112548828125,300.9432678222656,284.2222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011793202720582,2.6833994581920706e-08,0.0011792933801189,-0.0692043900489807,0.0,0.0,0.0,-0.0181155148893594,60.0,28.6377182006836,0.0,-9.482469920385485e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9956970214844,0.0,0.0,0.0001108535871026,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.99609375,0.0,0.0,0.0001167344016721,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9964294433594,0.0,0.0,8.62197921378538e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9959716796875,0.0,0.0,0.0001167343216366,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9930419921875,0.0,0.0,0.0005537330289371,284.9842224121094,294.1499938964844,300.9525146484375,297.2704162597656,300.9121398925781,300.9483947753906,284.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811658041551,2.7050186091059923e-08,0.0011811387958005,-0.0697669014334678,0.0,0.0,0.0,-0.0182226747274398,60.0,28.64763641357422,0.0,-9.512219634189024e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9956970214844,0.0,0.0,0.0001108535871026,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.99609375,0.0,0.0,0.0001167344016721,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9964294433594,0.0,0.0,8.62197921378538e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9959716796875,0.0,0.0,0.0001167343216366,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9930419921875,0.0,0.0,0.0005537330289371,284.9842224121094,294.1499938964844,300.9525146484375,297.2704162597656,300.9121398925781,300.9483947753906,284.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811658041551,2.7050186091059923e-08,0.0011811387958005,-0.0697669014334678,0.0,0.0,0.0,-0.0182226747274398,60.0,28.64763641357422,0.0,-9.512219634189024e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.999755859375,0.0,0.0,0.0001110260418499,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0001525878906,0.0,0.0,0.0001169160022982,298.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.00048828125,0.0,0.0,8.635392441647127e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0000305175781,0.0,0.0,0.0001169159222627,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.99713134765625,0.0,0.0,0.0005545945605263,284.990234375,294.1499938964844,300.9580383300781,297.2755126953125,300.9130859375,300.9537353515625,284.26611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011830050498247,2.726503467442853e-08,0.0011829778086394,-0.0703258514404296,0.0,0.0,0.0,-0.0183291938155889,60.0,28.65652084350586,0.0,-9.541830081616356e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.999755859375,0.0,0.0,0.0001110260418499,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0001525878906,0.0,0.0,0.0001169160022982,298.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.00048828125,0.0,0.0,8.635392441647127e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0000305175781,0.0,0.0,0.0001169159222627,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.99713134765625,0.0,0.0,0.0005545945605263,284.990234375,294.1499938964844,300.9580383300781,297.2755126953125,300.9130859375,300.9537353515625,284.26611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011830050498247,2.726503467442853e-08,0.0011829778086394,-0.0703258514404296,0.0,0.0,0.0,-0.0183291938155889,60.0,28.65652084350586,0.0,-9.541830081616356e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.00408935546875,0.0,0.0,0.0001111697783926,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0044860839844,0.0,0.0,0.0001170673640444,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0047912597656,0.0,0.0,8.64657195052132e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0043640136719,0.0,0.0,0.0001170672840089,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0014953613281,0.0,0.0,0.0005553126102313,284.9965515136719,294.1499938964844,300.9634094238281,297.28045654296875,300.9141540527344,300.9590759277344,284.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845340486615,2.7444094996553762e-08,0.0011845065746456,-0.0707916468381881,0.0,0.0,0.0,-0.0184179507195949,60.0,28.66135597229004,0.0,-9.566543468508828e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.00408935546875,0.0,0.0,0.0001111697783926,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0044860839844,0.0,0.0,0.0001170673640444,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0047912597656,0.0,0.0,8.64657195052132e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0043640136719,0.0,0.0,0.0001170672840089,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0014953613281,0.0,0.0,0.0005553126102313,284.9965515136719,294.1499938964844,300.9634094238281,297.28045654296875,300.9141540527344,300.9590759277344,284.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845340486615,2.7444094996553762e-08,0.0011845065746456,-0.0707916468381881,0.0,0.0,0.0,-0.0184179507195949,60.0,28.66135597229004,0.0,-9.566543468508828e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.00634765625,0.0,0.0,0.0001112404861487,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0067443847656,0.0,0.0,0.0001171418189187,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0070495605469,0.0,0.0,8.652070391690359e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.006591796875,0.0,0.0,0.0001171417388832,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0037841796875,0.0,0.0,0.0005556658143177,284.99981689453125,294.1499938964844,300.9659729003906,297.2828063964844,300.91473388671875,300.961669921875,284.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852866737172,2.753217209772174e-08,0.0011852590832859,-0.0710207447409629,0.0,0.0,0.0,-0.0184616111218929,60.0,28.66277503967285,0.0,-9.578711512858716e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0086669921875,0.0,0.0,0.0001113075268222,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.009033203125,0.0,0.0,0.0001172124102595,298.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0093688964844,0.0,0.0,8.657284342916682e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0089111328125,0.0,0.0,0.0001172123374999,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.006103515625,0.0,0.0,0.0005560006829909,285.003173828125,294.1499938964844,300.96844482421875,297.2850952148437,300.9153137207031,300.9641418457031,284.3095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860006488859,2.7615683961812465e-08,0.0011859730584546,-0.0712379589676857,0.0,0.0,0.0,-0.0185030102729797,60.0,28.66345596313477,0.0,-9.590255700686613e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0133972167969,0.0,0.0,0.0001114363476517,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0137634277344,0.0,0.0,0.0001173480632132,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0140991210937,0.0,0.0,8.667303336551413e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0136413574219,0.0,0.0,0.0001173479831777,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0108947753906,0.0,0.0,0.00055664422689,285.010009765625,294.1499938964844,300.9730224609375,297.289306640625,300.9165344238281,300.96893310546875,284.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873742332682,2.7776154709613365e-08,0.0011873465264216,-0.0716553181409835,0.0,0.0,0.0,-0.0185825694352388,60.0,28.663515090942383,0.0,-9.612458029550909e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703480,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0133972167969,0.0,0.0,0.0001114363476517,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0137634277344,0.0,0.0,0.0001173480632132,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0140991210937,0.0,0.0,8.667303336551413e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0136413574219,0.0,0.0,0.0001173479831777,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0108947753906,0.0,0.0,0.00055664422689,285.010009765625,294.1499938964844,300.9730224609375,297.289306640625,300.9165344238281,300.96893310546875,284.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873742332682,2.7776154709613365e-08,0.0011873465264216,-0.0716553181409835,0.0,0.0,0.0,-0.0185825694352388,60.0,28.663515090942383,0.0,-9.612458029550909e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0185852050781,0.0,0.0,0.0001115511477109,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0189514160156,0.0,0.0,0.000117468960525,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0192565917969,0.0,0.0,8.676232391735539e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0188293457031,0.0,0.0,0.0001174688804894,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0160827636719,0.0,0.0,0.000557217746973,285.0173645019531,294.1499938964844,300.9769592285156,297.2929382324219,300.9178466796875,300.97265625,284.3525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188596128486,2.7919162093326122e-08,0.0011885681888088,-0.0720272287726402,0.0,0.0,0.0,-0.0186534579843282,60.0,28.65851211547852,0.0,-9.632265118852956e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0185852050781,0.0,0.0,0.0001115511477109,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0189514160156,0.0,0.0,0.000117468960525,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0192565917969,0.0,0.0,8.676232391735539e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0188293457031,0.0,0.0,0.0001174688804894,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0160827636719,0.0,0.0,0.000557217746973,285.0173645019531,294.1499938964844,300.9769592285156,297.2929382324219,300.9178466796875,300.97265625,284.3525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188596128486,2.7919162093326122e-08,0.0011885681888088,-0.0720272287726402,0.0,0.0,0.0,-0.0186534579843282,60.0,28.65851211547852,0.0,-9.632265118852956e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0236511230469,0.0,0.0,0.0001116701605496,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0240173339844,0.0,0.0,0.0001175942743429,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0243225097656,0.0,0.0,8.685488137416542e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0238952636719,0.0,0.0,0.0001175942015834,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0212097167969,0.0,0.0,0.0005578122800216,285.0245666503906,294.1499938964844,300.98016357421875,297.2958679199219,300.91912841796875,300.9767761230469,284.3740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898664524778,2.8067411506071952e-08,0.0011898383963853,-0.0724127367138862,0.0,0.0,0.0,-0.0187269635498523,60.0,28.65537071228028,0.0,-9.65282040965576e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0236511230469,0.0,0.0,0.0001116701605496,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0240173339844,0.0,0.0,0.0001175942743429,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0243225097656,0.0,0.0,8.685488137416542e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0238952636719,0.0,0.0,0.0001175942015834,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0212097167969,0.0,0.0,0.0005578122800216,285.0245666503906,294.1499938964844,300.98016357421875,297.2958679199219,300.91912841796875,300.9767761230469,284.3740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898664524778,2.8067411506071952e-08,0.0011898383963853,-0.0724127367138862,0.0,0.0,0.0,-0.0187269635498523,60.0,28.65537071228028,0.0,-9.65282040965576e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0290832519531,0.0,0.0,0.0001117717620218,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0294494628906,0.0,0.0,0.0001177012672997,298.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0297546386719,0.0,0.0,8.693390554981306e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0293273925781,0.0,0.0,0.0001177011945401,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.02667236328125,0.0,0.0,0.0005583198508247,285.0322265625,294.1499938964844,300.982421875,297.2979736328125,300.92047119140625,300.9792785644531,284.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909458553418,2.819396449638134e-08,0.0011909176828339,-0.0727418065071106,0.0,0.0,0.0,-0.0187896881252527,60.0,28.64450454711914,0.0,-9.67038502608375e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0290832519531,0.0,0.0,0.0001117717620218,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0294494628906,0.0,0.0,0.0001177012672997,298.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0297546386719,0.0,0.0,8.693390554981306e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0293273925781,0.0,0.0,0.0001177011945401,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.02667236328125,0.0,0.0,0.0005583198508247,285.0322265625,294.1499938964844,300.982421875,297.2979736328125,300.92047119140625,300.9792785644531,284.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909458553418,2.819396449638134e-08,0.0011909176828339,-0.0727418065071106,0.0,0.0,0.0,-0.0187896881252527,60.0,28.64450454711914,0.0,-9.67038502608375e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0318298339844,0.0,0.0,0.0001118230138672,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0321960449219,0.0,0.0,0.0001177552403532,298.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.032470703125,0.0,0.0,8.697376324562356e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0320739746094,0.0,0.0,0.0001177551603177,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0294494628906,0.0,0.0,0.0005585759063251,285.0360717773437,294.1499938964844,300.9831848144531,297.2986755371094,300.9211120605469,300.9803771972656,284.4060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914909118786,2.8257803208475707e-08,0.0011914626229554,-0.0729077905416488,0.0,0.0,0.0,-0.0188213307410478,60.0,28.638702392578125,0.0,-9.679251178340564e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0346374511719,0.0,0.0,0.0001118713917094,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.03497314453125,0.0,0.0,0.0001178061793325,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0352783203125,0.0,0.0,8.70113872224465e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0348815917969,0.0,0.0,0.0001178061065729,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0322570800781,0.0,0.0,0.0005588175845332,285.0400085449219,294.1499938964844,300.983642578125,297.2991027832031,300.9217529296875,300.9811096191406,284.41668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001192006166093,2.831806256153868e-08,0.0011919778771698,-0.0730644613504409,0.0,0.0,0.0,-0.0188512038439512,60.0,28.631568908691406,0.0,-9.687623503396028e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.04034423828125,0.0,0.0,0.0001119640510296,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0406799316406,0.0,0.0,0.0001179037499241,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0409851074219,0.0,0.0,8.708345558261499e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0405578613281,0.0,0.0,0.0001179036771645,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0379943847656,0.0,0.0,0.0005592804518528,285.0479736328125,294.1499938964844,300.983642578125,297.2991027832031,300.92303466796875,300.9820556640625,284.43798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119299441576,2.8433470689037683e-08,0.0011929660104215,-0.0733645111322403,0.0,0.0,0.0,-0.0189084243029356,60.0,28.61530876159668,0.0,-9.70366897945496e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.04034423828125,0.0,0.0,0.0001119640510296,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0406799316406,0.0,0.0,0.0001179037499241,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0409851074219,0.0,0.0,8.708345558261499e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0405578613281,0.0,0.0,0.0001179036771645,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0379943847656,0.0,0.0,0.0005592804518528,285.0479736328125,294.1499938964844,300.983642578125,297.2991027832031,300.92303466796875,300.9820556640625,284.43798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119299441576,2.8433470689037683e-08,0.0011929660104215,-0.0733645111322403,0.0,0.0,0.0,-0.0189084243029356,60.0,28.61530876159668,0.0,-9.70366897945496e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
