time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17704140,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0463256835937,0.0,0.0,0.000112044319394,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0466613769531,0.0,0.0,0.0001179882747237,298.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0469665527344,0.0,0.0,8.714587602298707e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.04656982421875,0.0,0.0,0.0001179882019641,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0440368652344,0.0,0.0,0.0005596814444288,285.0562744140625,294.1499938964844,300.9822998046875,297.2978515625,300.9241943359375,300.9811096191406,284.4591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938484385609,2.8533442275602283e-08,0.0011938199168071,-0.0736244097352027,0.0,0.0,0.0,-0.0189579781144857,60.0,28.59222412109375,0.0,-9.717579274592937e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0463256835937,0.0,0.0,0.000112044319394,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0466613769531,0.0,0.0,0.0001179882747237,298.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0469665527344,0.0,0.0,8.714587602298707e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.04656982421875,0.0,0.0,0.0001179882019641,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0440368652344,0.0,0.0,0.0005596814444288,285.0562744140625,294.1499938964844,300.9822998046875,297.2978515625,300.9241943359375,300.9811096191406,284.4591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938484385609,2.8533442275602283e-08,0.0011938199168071,-0.0736244097352027,0.0,0.0,0.0,-0.0189579781144857,60.0,28.59222412109375,0.0,-9.717579274592937e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0523376464844,0.0,0.0,0.0001121233217418,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0526733398437,0.0,0.0,0.0001180714607471,298.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.052978515625,0.0,0.0,8.720732148503885e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0525817871094,0.0,0.0,0.0001180713879875,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0500793457031,0.0,0.0,0.0005600761505775,285.0646057128906,294.1499938964844,300.9794311523437,297.29522705078125,300.92535400390625,300.97998046875,284.4803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946916347369,2.8631834680936663e-08,0.0011946629965677,-0.0738801807165145,0.0,0.0,0.0,-0.0190067645162343,60.0,28.568527221679688,0.0,-9.73127853853839e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0523376464844,0.0,0.0,0.0001121233217418,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0526733398437,0.0,0.0,0.0001180714607471,298.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.052978515625,0.0,0.0,8.720732148503885e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0525817871094,0.0,0.0,0.0001180713879875,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0500793457031,0.0,0.0,0.0005600761505775,285.0646057128906,294.1499938964844,300.9794311523437,297.29522705078125,300.92535400390625,300.97998046875,284.4803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946916347369,2.8631834680936663e-08,0.0011946629965677,-0.0738801807165145,0.0,0.0,0.0,-0.0190067645162343,60.0,28.568527221679688,0.0,-9.73127853853839e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.05877685546875,0.0,0.0,0.0001121811801567,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0591125488281,0.0,0.0,0.0001181323896162,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.05938720703125,0.0,0.0,8.725231600692496e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0590209960937,0.0,0.0,0.0001181323168566,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0565490722656,0.0,0.0,0.0005603652098216,285.07342529296875,294.1499938964844,300.9749450683594,297.29107666015625,300.9261779785156,300.9755249023437,284.5014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953057255595,2.8703878385272226e-08,0.0011952769709751,-0.0740674585103988,0.0,0.0,0.0,-0.0190424695611,60.0,28.53253746032715,0.0,-9.741316375766473e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.05877685546875,0.0,0.0,0.0001121811801567,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0591125488281,0.0,0.0,0.0001181323896162,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.05938720703125,0.0,0.0,8.725231600692496e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0590209960937,0.0,0.0,0.0001181323168566,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0565490722656,0.0,0.0,0.0005603652098216,285.07342529296875,294.1499938964844,300.9749450683594,297.29107666015625,300.9261779785156,300.9755249023437,284.5014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953057255595,2.8703878385272226e-08,0.0011952769709751,-0.0740674585103988,0.0,0.0,0.0,-0.0190424695611,60.0,28.53253746032715,0.0,-9.741316375766473e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0619506835937,0.0,0.0,0.0001122136818594,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0622863769531,0.0,0.0,0.0001181666157208,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.06256103515625,0.0,0.0,8.727759268367663e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.06219482421875,0.0,0.0,0.0001181665429612,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0597229003906,0.0,0.0,0.0005605275509878,285.0777893066406,294.1499938964844,300.9720153808594,297.28839111328125,300.9266357421875,300.9736022949219,284.5120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956514790654,2.87443544522148e-08,0.0011956227244809,-0.074172668159008,0.0,0.0,0.0,-0.0190625339746475,60.0,28.515987396240234,0.0,-9.746958085088409e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0652160644531,0.0,0.0,0.0001122391840908,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0655517578125,0.0,0.0,0.0001181934640044,298.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0658264160156,0.0,0.0,8.72974269441329e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0654296875,0.0,0.0,0.0001181933985208,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0630187988281,0.0,0.0,0.0005606549675576,285.0822448730469,294.1499938964844,300.9686279296875,297.2852478027344,300.927001953125,300.97076416015625,284.5225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959224939346,2.8776105054362243e-08,0.0011958937393501,-0.0742551982402801,0.0,0.0,0.0,-0.0190782714635133,60.0,28.49571228027344,0.0,-9.751384766332197e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0718078613281,0.0,0.0,0.0001122857865993,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0721435546875,0.0,0.0,0.0001182425403385,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0724182128906,0.0,0.0,8.733366848900914e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.072021484375,0.0,0.0,0.0001182424675789,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.06964111328125,0.0,0.0,0.0005608877982012,285.0912475585937,294.1499938964844,300.9603576660156,297.27764892578125,300.9276733398437,300.9642944335937,284.54364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964206350967,2.8834126197807564e-08,0.0011963917640969,-0.0744060054421424,0.0,0.0,0.0,-0.0191070437431335,60.0,28.452510833740234,0.0,-9.759475716464294e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0718078613281,0.0,0.0,0.0001122857865993,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0721435546875,0.0,0.0,0.0001182425403385,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0724182128906,0.0,0.0,8.733366848900914e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.072021484375,0.0,0.0,0.0001182424675789,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.06964111328125,0.0,0.0,0.0005608877982012,285.0912475585937,294.1499938964844,300.9603576660156,297.27764892578125,300.9276733398437,300.9642944335937,284.54364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964206350967,2.8834126197807564e-08,0.0011963917640969,-0.0744060054421424,0.0,0.0,0.0,-0.0191070437431335,60.0,28.452510833740234,0.0,-9.759475716464294e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0787048339844,0.0,0.0,0.0001123153342632,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0790405273437,0.0,0.0,0.0001182736523333,298.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0793151855469,0.0,0.0,8.735664596315473e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0789489746094,0.0,0.0,0.0001182735868496,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0765991210937,0.0,0.0,0.000561035471037,285.1005859375,294.1499938964844,300.95001220703125,297.2680969238281,300.9278259277344,300.9539489746094,284.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967336758971,2.8870891455312644e-08,0.0011967048048973,-0.0745015665888786,0.0,0.0,0.0,-0.0191252641379833,60.0,28.40044212341309,0.0,-9.764605124473746e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0787048339844,0.0,0.0,0.0001123153342632,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0790405273437,0.0,0.0,0.0001182736523333,298.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0793151855469,0.0,0.0,8.735664596315473e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0789489746094,0.0,0.0,0.0001182735868496,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0765991210937,0.0,0.0,0.000561035471037,285.1005859375,294.1499938964844,300.95001220703125,297.2680969238281,300.9278259277344,300.9539489746094,284.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967336758971,2.8870891455312644e-08,0.0011967048048973,-0.0745015665888786,0.0,0.0,0.0,-0.0191252641379833,60.0,28.40044212341309,0.0,-9.764605124473746e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.08563232421875,0.0,0.0,0.0001123447364079,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0859680175781,0.0,0.0,0.0001183046115329,298.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0862121582031,0.0,0.0,8.737951429793611e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0858459472656,0.0,0.0,0.0001183045460493,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0835266113281,0.0,0.0,0.0005611823289655,285.1099548339844,294.1499938964844,300.9363098144531,297.2593994140625,300.927978515625,300.9434814453125,284.5856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970488121733,2.890747730077692e-08,0.0011970199411734,-0.0745966583490371,0.0,0.0,0.0,-0.0191434118896722,60.0,28.348295211791992,0.0,-9.769710374030185e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.08563232421875,0.0,0.0,0.0001123447364079,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0859680175781,0.0,0.0,0.0001183046115329,298.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0862121582031,0.0,0.0,8.737951429793611e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0858459472656,0.0,0.0,0.0001183045460493,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0835266113281,0.0,0.0,0.0005611823289655,285.1099548339844,294.1499938964844,300.9363098144531,297.2593994140625,300.927978515625,300.9434814453125,284.5856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970488121733,2.890747730077692e-08,0.0011970199411734,-0.0745966583490371,0.0,0.0,0.0,-0.0191434118896722,60.0,28.348295211791992,0.0,-9.769710374030185e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0929870605469,0.0,0.0,0.0001123602851293,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0932922363281,0.0,0.0,0.0001183209751616,298.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.09356689453125,0.0,0.0,8.739159966353327e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0932006835937,0.0,0.0,0.0001183209169539,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0909118652344,0.0,0.0,0.0005612600361928,285.1197814941406,294.1499938964844,300.9183044433594,297.2543334960937,300.92706298828125,300.92498779296875,284.60650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972117936238,2.8926796957762235e-08,0.0011971828062087,-0.0746468752622604,0.0,0.0,0.0,-0.0191529784351587,60.0,28.303794860839844,0.0,-9.772406883712392e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0929870605469,0.0,0.0,0.0001123602851293,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0932922363281,0.0,0.0,0.0001183209751616,298.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.09356689453125,0.0,0.0,8.739159966353327e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0932006835937,0.0,0.0,0.0001183209169539,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0909118652344,0.0,0.0,0.0005612600361928,285.1197814941406,294.1499938964844,300.9183044433594,297.2543334960937,300.92706298828125,300.92498779296875,284.60650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972117936238,2.8926796957762235e-08,0.0011971828062087,-0.0746468752622604,0.0,0.0,0.0,-0.0191529784351587,60.0,28.303794860839844,0.0,-9.772406883712392e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0966186523437,0.0,0.0,0.0001123695401474,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.096923828125,0.0,0.0,0.0001183307249448,298.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0971984863281,0.0,0.0,8.739880286157131e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0968322753906,0.0,0.0,0.0001183306594612,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.09454345703125,0.0,0.0,0.0005613063112832,285.1246643066406,294.1499938964844,300.90777587890625,297.2530822753906,300.9266967773437,300.9164733886719,284.616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973094660788,2.8938307750081552e-08,0.001197280595079,-0.074676789343357,0.0,0.0,0.0,-0.0191586818546056,60.0,28.28013610839844,0.0,-9.774014131380684e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1003112792969,0.0,0.0,0.0001123765177908,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1006164550781,0.0,0.0,0.000118338073662,298.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1008605957031,0.0,0.0,8.740422344999388e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1005249023437,0.0,0.0,0.0001183380081783,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0982666015625,0.0,0.0,0.0005613412358798,285.1296081542969,294.1499938964844,300.89630126953125,297.2525939941406,300.9261779785156,300.9064636230469,284.6273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973836226388,2.8946976371457825e-08,0.001197354751639,-0.0746993198990821,0.0,0.0,0.0,-0.0191629789769649,60.0,28.258554458618164,0.0,-9.775224185659681e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1077880859375,0.0,0.0,0.0001123877664213,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.10809326171875,0.0,0.0,0.000118349911645,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1083374023437,0.0,0.0,8.741296915104613e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1080017089844,0.0,0.0,0.0001183498534373,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.10577392578125,0.0,0.0,0.0005613974062725,285.1395874023437,294.1499938964844,300.87060546875,297.2538146972656,300.9247741699219,300.8844299316406,284.64825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975041124969,2.8960940312572347e-08,0.0011974752414971,-0.0747356116771698,0.0,0.0,0.0,-0.0191699061542749,60.0,28.218639373779297,0.0,-9.777173204383872e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1077880859375,0.0,0.0,0.0001123877664213,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.10809326171875,0.0,0.0,0.000118349911645,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1083374023437,0.0,0.0,8.741296915104613e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1080017089844,0.0,0.0,0.0001183498534373,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.10577392578125,0.0,0.0,0.0005613974062725,285.1395874023437,294.1499938964844,300.87060546875,297.2538146972656,300.9247741699219,300.8844299316406,284.64825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975041124969,2.8960940312572347e-08,0.0011974752414971,-0.0747356116771698,0.0,0.0,0.0,-0.0191699061542749,60.0,28.218639373779297,0.0,-9.777173204383872e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.115478515625,0.0,0.0,0.0001123937108786,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.11578369140625,0.0,0.0,0.0001183561689686,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.11602783203125,0.0,0.0,8.741758938413113e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1156921386719,0.0,0.0,0.0001183561107609,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1134948730469,0.0,0.0,0.0005614271503873,285.1498107910156,294.1499938964844,300.8414611816406,297.2577514648437,300.922607421875,300.8577880859375,284.6690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975666275247,2.8968292653530625e-08,0.0011975376401096,-0.0747547224164009,0.0,0.0,0.0,-0.0191735494881868,60.0,28.18629646301269,0.0,-9.778199938637044e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.115478515625,0.0,0.0,0.0001123937108786,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.11578369140625,0.0,0.0,0.0001183561689686,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.11602783203125,0.0,0.0,8.741758938413113e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1156921386719,0.0,0.0,0.0001183561107609,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1134948730469,0.0,0.0,0.0005614271503873,285.1498107910156,294.1499938964844,300.8414611816406,297.2577514648437,300.922607421875,300.8577880859375,284.6690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975666275247,2.8968292653530625e-08,0.0011975376401096,-0.0747547224164009,0.0,0.0,0.0,-0.0191735494881868,60.0,28.18629646301269,0.0,-9.778199938637044e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.123291015625,0.0,0.0,0.0001123968613683,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.12359619140625,0.0,0.0,0.0001183594868052,298.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.12384033203125,0.0,0.0,8.74200341058895e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1235046386719,0.0,0.0,0.0001183594285976,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.121337890625,0.0,0.0,0.0005614429246634,285.16015625,294.1499938964844,300.8092041015625,297.2640991210937,300.919921875,300.8284912109375,284.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975999223068,2.8972170440511042e-08,0.0011975709348917,-0.0747647956013679,0.0,0.0,0.0,-0.0191754736006259,60.0,28.15828514099121,0.0,-9.778741372201696e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.123291015625,0.0,0.0,0.0001123968613683,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.12359619140625,0.0,0.0,0.0001183594868052,298.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.12384033203125,0.0,0.0,8.74200341058895e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1235046386719,0.0,0.0,0.0001183594285976,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.121337890625,0.0,0.0,0.0005614429246634,285.16015625,294.1499938964844,300.8092041015625,297.2640991210937,300.919921875,300.8284912109375,284.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975999223068,2.8972170440511042e-08,0.0011975709348917,-0.0747647956013679,0.0,0.0,0.0,-0.0191754736006259,60.0,28.15828514099121,0.0,-9.778741372201696e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1313171386719,0.0,0.0,0.0001123962720157,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1316223144531,0.0,0.0,0.0001183588683488,298.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1318664550781,0.0,0.0,8.74195757205598e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.13153076171875,0.0,0.0,0.0001183588028652,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.12939453125,0.0,0.0,0.000561440072488,285.17071533203125,294.1499938964844,300.77410888671875,297.27252197265625,300.9163818359375,300.795654296875,284.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975930538028,2.897138529078802e-08,0.001197564182803,-0.0747627615928649,0.0,0.0,0.0,-0.0191750824451446,60.0,28.13617897033692,0.0,-9.778631948620389e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1313171386719,0.0,0.0,0.0001123962720157,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1316223144531,0.0,0.0,0.0001183588683488,298.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1318664550781,0.0,0.0,8.74195757205598e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.13153076171875,0.0,0.0,0.0001183588028652,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.12939453125,0.0,0.0,0.000561440072488,285.17071533203125,294.1499938964844,300.77410888671875,297.27252197265625,300.9163818359375,300.795654296875,284.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975930538028,2.897138529078802e-08,0.001197564182803,-0.0747627615928649,0.0,0.0,0.0,-0.0191750824451446,60.0,28.13617897033692,0.0,-9.778631948620389e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1354064941406,0.0,0.0,0.0001123947949963,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1356811523437,0.0,0.0,0.0001183573040179,298.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13592529296875,0.0,0.0,8.741841884329915e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1355895996094,0.0,0.0,0.0001183572458103,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.13348388671875,0.0,0.0,0.0005614326801151,285.17608642578125,294.1499938964844,300.75555419921875,297.27740478515625,300.9142761230469,300.77801513671875,284.7209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975765228271,2.8969514787036132e-08,0.0011975476518273,-0.0747578963637352,0.0,0.0,0.0,-0.0191741529852151,60.0,28.1270751953125,0.0,-9.77837046889363e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1395263671875,0.0,0.0,0.0001123928232118,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1398010253906,0.0,0.0,0.00011835523037,298.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1400451660156,0.0,0.0,8.741688361624256e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.13970947265625,0.0,0.0,0.0001183551721624,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1376037597656,0.0,0.0,0.0005614228430204,285.1814880371094,294.1499938964844,300.7364501953125,297.28271484375,300.9119873046875,300.7598571777344,284.73126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975553352385,2.8967033216531494e-08,0.0011975263478234,-0.0747514516115188,0.0,0.0,0.0,-0.0191729217767715,60.0,28.118772506713867,0.0,-9.778024434581313e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705820,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1478271484375,0.0,0.0,0.000112387475383,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1481018066406,0.0,0.0,0.0001183495987788,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1483459472656,0.0,0.0,8.741272176848724e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.14801025390625,0.0,0.0,0.0001183495405712,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1459655761719,0.0,0.0,0.0005613961839117,285.1923828125,294.1499938964844,300.696533203125,297.2943725585937,300.90704345703125,300.7225646972656,284.751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974979424849,2.896032214039225e-08,0.0011974690714851,-0.0747340098023414,0.0,0.0,0.0,-0.0191695969551801,60.0,28.104042053222656,0.0,-9.777087228712845e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1478271484375,0.0,0.0,0.000112387475383,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1481018066406,0.0,0.0,0.0001183495987788,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1483459472656,0.0,0.0,8.741272176848724e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.14801025390625,0.0,0.0,0.0001183495405712,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1459655761719,0.0,0.0,0.0005613961839117,285.1923828125,294.1499938964844,300.696533203125,297.2943725585937,300.90704345703125,300.7225646972656,284.751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974979424849,2.896032214039225e-08,0.0011974690714851,-0.0747340098023414,0.0,0.0,0.0,-0.0191695969551801,60.0,28.104042053222656,0.0,-9.777087228712845e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1561584472656,0.0,0.0,0.0001123806723626,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.15643310546875,0.0,0.0,0.0001183424319606,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1566772460937,0.0,0.0,8.740743214730173e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1563415527344,0.0,0.0,0.0001183423737529,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1543273925781,0.0,0.0,0.0005613622488453,285.2032775878906,294.1499938964844,300.6546325683594,297.3072204589844,300.9020080566406,300.6845703125,284.7726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119742564857,2.8951795627563115e-08,0.0011973966611549,-0.0747118443250656,0.0,0.0,0.0,-0.0191653724759817,60.0,28.089298248291016,0.0,-9.77589635908771e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1561584472656,0.0,0.0,0.0001123806723626,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.15643310546875,0.0,0.0,0.0001183424319606,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1566772460937,0.0,0.0,8.740743214730173e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1563415527344,0.0,0.0,0.0001183423737529,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1543273925781,0.0,0.0,0.0005613622488453,285.2032775878906,294.1499938964844,300.6546325683594,297.3072204589844,300.9020080566406,300.6845703125,284.7726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119742564857,2.8951795627563115e-08,0.0011973966611549,-0.0747118443250656,0.0,0.0,0.0,-0.0191653724759817,60.0,28.089298248291016,0.0,-9.77589635908771e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1646423339844,0.0,0.0,0.0001123707916121,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1649169921875,0.0,0.0,0.0001183320200652,298.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1651611328125,0.0,0.0,8.739973418414593e-05,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1648254394531,0.0,0.0,0.0001183319618576,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.162841796875,0.0,0.0,0.0005613128887489,285.2143859863281,294.1499938964844,300.6110534667969,297.3209533691406,300.8960876464844,300.6430969238281,284.7932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973197106271,2.893942507853353e-08,0.0011972908396273,-0.0746796950697898,0.0,0.0,0.0,-0.0191592387855052,60.0,28.079105377197266,0.0,-9.774169740239813e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1646423339844,0.0,0.0,0.0001123707916121,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1649169921875,0.0,0.0,0.0001183320200652,298.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1651611328125,0.0,0.0,8.739973418414593e-05,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1648254394531,0.0,0.0,0.0001183319618576,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.162841796875,0.0,0.0,0.0005613128887489,285.2143859863281,294.1499938964844,300.6110534667969,297.3209533691406,300.8960876464844,300.6430969238281,284.7932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973197106271,2.893942507853353e-08,0.0011972908396273,-0.0746796950697898,0.0,0.0,0.0,-0.0191592387855052,60.0,28.079105377197266,0.0,-9.774169740239813e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1733093261719,0.0,0.0,0.0001123596375691,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.173583984375,0.0,0.0,0.0001183202693937,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1737976074219,0.0,0.0,8.739106124266982e-05,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1734924316406,0.0,0.0,0.000118320211186,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1715087890625,0.0,0.0,0.0005612571840174,285.2256164550781,294.1499938964844,300.56610107421875,297.3352966308594,300.8893737792969,300.5995788574219,284.8138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972005013376,2.892547712463056e-08,0.0011971716303378,-0.0746434405446052,0.0,0.0,0.0,-0.0191523246467113,60.0,28.07227897644043,0.0,-9.77222285314383e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1733093261719,0.0,0.0,0.0001123596375691,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.173583984375,0.0,0.0,0.0001183202693937,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1737976074219,0.0,0.0,8.739106124266982e-05,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1734924316406,0.0,0.0,0.000118320211186,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1715087890625,0.0,0.0,0.0005612571840174,285.2256164550781,294.1499938964844,300.56610107421875,297.3352966308594,300.8893737792969,300.5995788574219,284.8138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972005013376,2.892547712463056e-08,0.0011971716303378,-0.0746434405446052,0.0,0.0,0.0,-0.0191523246467113,60.0,28.07227897644043,0.0,-9.77222285314383e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1776733398437,0.0,0.0,0.0001123536130762,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1779479980469,0.0,0.0,0.0001183139320346,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1781616210937,0.0,0.0,8.738637552596629e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1778564453125,0.0,0.0,0.0001183138738269,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1759033203125,0.0,0.0,0.0005612271488644,285.2312927246094,294.1499938964844,300.5431823730469,297.34259033203125,300.8857116699219,300.5772399902344,284.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971361236646,2.8917950700702025e-08,0.0011971072526648,-0.0746238827705383,0.0,0.0,0.0,-0.0191485937684774,60.0,28.069509506225582,0.0,-9.771172670980377e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1820983886719,0.0,0.0,0.0001123473484767,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.182373046875,0.0,0.0,0.0001183073254651,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1825866699219,0.0,0.0,8.738150063436478e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1822814941406,0.0,0.0,0.0001183072745334,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1803283691406,0.0,0.0,0.0005611958913505,285.2370300292969,294.1499938964844,300.5200500488281,297.3499450683594,300.8818359375,300.5545654296875,284.8344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970691848546,2.8910116967040267e-08,0.0011970403138548,-0.0746035203337669,0.0,0.0,0.0,-0.0191447101533412,60.0,28.066967010498047,0.0,-9.770079145710042e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1910400390625,0.0,0.0,0.0001123342954088,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1913146972656,0.0,0.0,0.0001182935811812,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1915283203125,0.0,0.0,8.737134339753538e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.19122314453125,0.0,0.0,0.0001182935302495,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1893005371094,0.0,0.0,0.0005611306987702,285.24859619140625,294.1499938964844,300.4731750488281,297.3646240234375,300.8734741210937,300.50848388671875,284.85498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.8893808234897733e-08,0.0011969008482992,-0.074561133980751,0.0,0.0,0.0,-0.0191366244107484,60.0,28.0623779296875,0.0,-9.767803277327405e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
