time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17706480,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1910400390625,0.0,0.0,0.0001123342954088,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1913146972656,0.0,0.0,0.0001182935811812,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1915283203125,0.0,0.0,8.737134339753538e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.19122314453125,0.0,0.0,0.0001182935302495,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1893005371094,0.0,0.0,0.0005611306987702,285.24859619140625,294.1499938964844,300.4731750488281,297.3646240234375,300.8734741210937,300.50848388671875,284.85498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.8893808234897733e-08,0.0011969008482992,-0.074561133980751,0.0,0.0,0.0,-0.0191366244107484,60.0,28.0623779296875,0.0,-9.767803277327405e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2001342773437,0.0,0.0,0.0001123208785429,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2004089355469,0.0,0.0,0.0001182794512715,298.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2006225585937,0.0,0.0,8.736090239835903e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2003173828125,0.0,0.0,0.0001182793930638,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.19842529296875,0.0,0.0,0.0005610637017525,285.26031494140625,294.1499938964844,300.42578125,297.37908935546875,300.8642883300781,300.4616394042969,284.87548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967864120379,2.8877039426333795e-08,0.001196757541038,-0.074517548084259,0.0,0.0,0.0,-0.0191283114254474,60.0,28.05805778503418,0.0,-9.765462749555809e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2001342773437,0.0,0.0,0.0001123208785429,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2004089355469,0.0,0.0,0.0001182794512715,298.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2006225585937,0.0,0.0,8.736090239835903e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2003173828125,0.0,0.0,0.0001182793930638,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.19842529296875,0.0,0.0,0.0005610637017525,285.26031494140625,294.1499938964844,300.42578125,297.37908935546875,300.8642883300781,300.4616394042969,284.87548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967864120379,2.8877039426333795e-08,0.001196757541038,-0.074517548084259,0.0,0.0,0.0,-0.0191283114254474,60.0,28.05805778503418,0.0,-9.765462749555809e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2093811035156,0.0,0.0,0.0001123074252973,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.20965576171875,0.0,0.0,0.000118265277706,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2098388671875,0.0,0.0,8.735043957130983e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2095642089844,0.0,0.0,0.0001182652267743,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.20770263671875,0.0,0.0,0.0005609965301118,285.2721862792969,294.1499938964844,300.378173828125,297.3930969238281,300.85430908203125,300.41436767578125,284.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966426391154,2.886022798520571e-08,0.0011966137681156,-0.074473850429058,0.0,0.0,0.0,-0.0191199779510498,60.0,28.053197860717773,0.0,-9.763117247985065e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2093811035156,0.0,0.0,0.0001123074252973,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.20965576171875,0.0,0.0,0.000118265277706,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2098388671875,0.0,0.0,8.735043957130983e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2095642089844,0.0,0.0,0.0001182652267743,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.20770263671875,0.0,0.0,0.0005609965301118,285.2721862792969,294.1499938964844,300.378173828125,297.3930969238281,300.85430908203125,300.41436767578125,284.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966426391154,2.886022798520571e-08,0.0011966137681156,-0.074473850429058,0.0,0.0,0.0,-0.0191199779510498,60.0,28.053197860717773,0.0,-9.763117247985065e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2187805175781,0.0,0.0,0.0001122943067457,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2190246582031,0.0,0.0,0.0001182514679385,298.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.21923828125,0.0,0.0,8.734023140277714e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.21893310546875,0.0,0.0,0.0001182514097308,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.21710205078125,0.0,0.0,0.0005609310464933,285.2842102050781,294.1499938964844,300.3305969238281,297.4063720703125,300.8435363769531,300.3669128417969,284.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965024750679,2.8843835764291725e-08,0.0011964736040681,-0.0744312480092048,0.0,0.0,0.0,-0.0191118530929088,60.0,28.04728126525879,0.0,-9.760830721461389e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2187805175781,0.0,0.0,0.0001122943067457,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2190246582031,0.0,0.0,0.0001182514679385,298.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.21923828125,0.0,0.0,8.734023140277714e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.21893310546875,0.0,0.0,0.0001182514097308,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.21710205078125,0.0,0.0,0.0005609310464933,285.2842102050781,294.1499938964844,300.3305969238281,297.4063720703125,300.8435363769531,300.3669128417969,284.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965024750679,2.8843835764291725e-08,0.0011964736040681,-0.0744312480092048,0.0,0.0,0.0,-0.0191118530929088,60.0,28.04728126525879,0.0,-9.760830721461389e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2235107421875,0.0,0.0,0.0001122879548347,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2237548828125,0.0,0.0,0.0001182447740575,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2239685058594,0.0,0.0,8.73352910275571e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.22369384765625,0.0,0.0,0.0001182447231258,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.22186279296875,0.0,0.0,0.0005608993233181,285.290283203125,294.1499938964844,300.30694580078125,297.4126892089844,300.8378601074219,300.3432006835937,284.9266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964346049353,2.8835893672862767e-08,0.0011964057339355,-0.0744106024503707,0.0,0.0,0.0,-0.0191079154610633,60.0,28.0438289642334,0.0,-9.759722985336341e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2283020019531,0.0,0.0,0.0001122818503063,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2285461425781,0.0,0.0,0.0001182383421109,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.228759765625,0.0,0.0,8.733053982723504e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2284545898437,0.0,0.0,0.0001182382911792,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2266540527344,0.0,0.0,0.0005608688807114,285.29638671875,294.1499938964844,300.28338623046875,297.418701171875,300.8320007324219,300.3195495605469,284.9368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963694123551,2.882826954930806e-08,0.0011963405413553,-0.0743907839059829,0.0,0.0,0.0,-0.0191041361540555,60.0,28.039810180664062,0.0,-9.758659302860909e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.23797607421875,0.0,0.0,0.0001122705434681,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2382202148437,0.0,0.0,0.0001182264386443,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2384033203125,0.0,0.0,8.73217431944795e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2381286621094,0.0,0.0,0.0001182263877126,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2363586425781,0.0,0.0,0.0005608124192804,285.3086853027344,294.1499938964844,300.2368469238281,297.4298400878906,300.8197326660156,300.27264404296875,284.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196248573251,2.88141368542938e-08,0.0011962197022512,-0.0743540525436401,0.0,0.0,0.0,-0.0190971288830041,60.0,28.02996826171875,0.0,-9.756688257311909e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.23797607421875,0.0,0.0,0.0001122705434681,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2382202148437,0.0,0.0,0.0001182264386443,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2384033203125,0.0,0.0,8.73217431944795e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2381286621094,0.0,0.0,0.0001182263877126,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2363586425781,0.0,0.0,0.0005608124192804,285.3086853027344,294.1499938964844,300.2368469238281,297.4298400878906,300.8197326660156,300.27264404296875,284.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196248573251,2.88141368542938e-08,0.0011962197022512,-0.0743540525436401,0.0,0.0,0.0,-0.0190971288830041,60.0,28.02996826171875,0.0,-9.756688257311909e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2477722167969,0.0,0.0,0.000112260611786,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2480163574219,0.0,0.0,0.0001182159758172,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2481994628906,0.0,0.0,8.731401612749323e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2479248046875,0.0,0.0,0.0001182159248855,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2461853027344,0.0,0.0,0.0005607628845609,285.3211364746094,294.1499938964844,300.1911926269531,297.4395751953125,300.8067626953125,300.2264404296875,284.9776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961422860622,2.8801716567272706e-08,0.0011961135314777,-0.0743217691779136,0.0,0.0,0.0,-0.0190909728407859,60.0,28.017560958862305,0.0,-9.754955954122124e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2477722167969,0.0,0.0,0.000112260611786,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2480163574219,0.0,0.0,0.0001182159758172,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2481994628906,0.0,0.0,8.731401612749323e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2479248046875,0.0,0.0,0.0001182159248855,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2461853027344,0.0,0.0,0.0005607628845609,285.3211364746094,294.1499938964844,300.1911926269531,297.4395751953125,300.8067626953125,300.2264404296875,284.9776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961422860622,2.8801716567272706e-08,0.0011961135314777,-0.0743217691779136,0.0,0.0,0.0,-0.0190909728407859,60.0,28.017560958862305,0.0,-9.754955954122124e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2577209472656,0.0,0.0,0.0001122524627135,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2579650878906,0.0,0.0,0.0001182073901873,298.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2581481933594,0.0,0.0,8.730767149245366e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.25787353515625,0.0,0.0,0.0001182073392556,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2561340332031,0.0,0.0,0.0005607221391983,285.333740234375,294.1499938964844,300.14678955078125,297.4476928710937,300.7930908203125,300.1812438964844,284.9980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960550909861,2.879151317358719e-08,0.0011960263364017,-0.0742952451109886,0.0,0.0,0.0,-0.0190859138965606,60.0,28.001977920532227,0.0,-9.753533447565133e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2577209472656,0.0,0.0,0.0001122524627135,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2579650878906,0.0,0.0,0.0001182073901873,298.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2581481933594,0.0,0.0,8.730767149245366e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.25787353515625,0.0,0.0,0.0001182073392556,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2561340332031,0.0,0.0,0.0005607221391983,285.333740234375,294.1499938964844,300.14678955078125,297.4476928710937,300.7930908203125,300.1812438964844,284.9980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960550909861,2.879151317358719e-08,0.0011960263364017,-0.0742952451109886,0.0,0.0,0.0,-0.0190859138965606,60.0,28.001977920532227,0.0,-9.753533447565133e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2677917480469,0.0,0.0,0.0001122465764638,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2680358886719,0.0,0.0,0.0001182011910714,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2682189941406,0.0,0.0,8.730309491511434e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2679443359375,0.0,0.0,0.0001182011401397,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2662353515625,0.0,0.0,0.0005606928025372,285.3464660644531,294.1499938964844,300.1038818359375,297.4539794921875,300.77880859375,300.1372985839844,285.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959919938817,2.8784139516346844e-08,0.0011959632392972,-0.0742760822176933,0.0,0.0,0.0,-0.0190822593867778,60.0,27.982498168945312,0.0,-9.752505292226489e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2677917480469,0.0,0.0,0.0001122465764638,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2680358886719,0.0,0.0,0.0001182011910714,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2682189941406,0.0,0.0,8.730309491511434e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2679443359375,0.0,0.0,0.0001182011401397,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2662353515625,0.0,0.0,0.0005606928025372,285.3464660644531,294.1499938964844,300.1038818359375,297.4539794921875,300.77880859375,300.1372985839844,285.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959919938817,2.8784139516346844e-08,0.0011959632392972,-0.0742760822176933,0.0,0.0,0.0,-0.0190822593867778,60.0,27.982498168945312,0.0,-9.752505292226489e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2728881835937,0.0,0.0,0.0001122445100918,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.27313232421875,0.0,0.0,0.00011819901556,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2733154296875,0.0,0.0,8.730148692848161e-05,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2730407714844,0.0,0.0,0.0001181989646283,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2713623046875,0.0,0.0,0.0005606824997812,285.3529052734375,294.1499938964844,300.0830993652344,297.45635986328125,300.7714233398437,300.115966796875,285.0285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959698749706,2.8781547811718162e-08,0.0011959411203861,-0.0742693468928337,0.0,0.0,0.0,-0.0190809741616249,60.0,27.971254348754883,0.0,-9.752143625973988e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.27801513671875,0.0,0.0,0.0001122432076954,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2782592773437,0.0,0.0,0.0001181976404041,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2784423828125,0.0,0.0,8.730046829441562e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2781677246094,0.0,0.0,0.0001181975967483,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2764892578125,0.0,0.0,0.0005606759805232,285.3593444824219,294.1499938964844,300.06280517578125,297.4582214355469,300.763916015625,300.0950622558594,285.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959557887166,2.877990290528487e-08,0.0011959270341321,-0.074265070259571,0.0,0.0,0.0,-0.0190801583230495,60.0,27.95879173278809,0.0,-9.751914120670337e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.28839111328125,0.0,0.0,0.000112242763862,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2886047363281,0.0,0.0,0.0001181971674668,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2887878417969,0.0,0.0,8.730011904845014e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2885437011719,0.0,0.0,0.0001181971238111,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2868957519531,0.0,0.0,0.0005606738268397,285.37237548828125,294.1499938964844,300.0238037109375,297.4602355957031,300.7484741210937,300.0546569824219,285.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959506664425,2.877930427303e-08,0.001195921911858,-0.0742635130882263,0.0,0.0,0.0,-0.0190798621624708,60.0,27.93041610717773,0.0,-9.751830987170253e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.28839111328125,0.0,0.0,0.000112242763862,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2886047363281,0.0,0.0,0.0001181971674668,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2887878417969,0.0,0.0,8.730011904845014e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2885437011719,0.0,0.0,0.0001181971238111,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2868957519531,0.0,0.0,0.0005606738268397,285.37237548828125,294.1499938964844,300.0238037109375,297.4602355957031,300.7484741210937,300.0546569824219,285.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959506664425,2.877930427303e-08,0.001195921911858,-0.0742635130882263,0.0,0.0,0.0,-0.0190798621624708,60.0,27.93041610717773,0.0,-9.751830987170253e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.29888916015625,0.0,0.0,0.0001122455869335,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2991027832031,0.0,0.0,0.0001182001433335,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2992858886719,0.0,0.0,8.730231638764963e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2990417480469,0.0,0.0,0.0001182000996777,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2973937988281,0.0,0.0,0.0005606879713013,285.3855285644531,294.1499938964844,299.9871826171875,297.4598083496094,300.7325744628906,300.01641845703125,285.079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959804687649,2.8782785932435218e-08,0.0011959517141804,-0.0742725655436515,0.0,0.0,0.0,-0.019081586971879,60.0,27.89681625366211,0.0,-9.752316287858777e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.29888916015625,0.0,0.0,0.0001122455869335,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2991027832031,0.0,0.0,0.0001182001433335,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2992858886719,0.0,0.0,8.730231638764963e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2990417480469,0.0,0.0,0.0001182000996777,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2973937988281,0.0,0.0,0.0005606879713013,285.3855285644531,294.1499938964844,299.9871826171875,297.4598083496094,300.7325744628906,300.01641845703125,285.079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959804687649,2.8782785932435218e-08,0.0011959517141804,-0.0742725655436515,0.0,0.0,0.0,-0.019081586971879,60.0,27.89681625366211,0.0,-9.752316287858777e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3095092773437,0.0,0.0,0.0001122519825003,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.30975341796875,0.0,0.0,0.0001182068735943,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3099060058594,0.0,0.0,8.730728586670011e-05,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3096618652344,0.0,0.0,0.0001182068299385,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3080749511719,0.0,0.0,0.0005607199273072,285.3988037109375,294.1499938964844,299.9532470703125,297.45672607421875,300.7162475585937,299.9806823730469,285.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960482224822,2.8790719142079986e-08,0.0011960194678977,-0.0742931813001632,0.0,0.0,0.0,-0.0190855208784341,60.0,27.857589721679688,0.0,-9.753422602898357e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3095092773437,0.0,0.0,0.0001122519825003,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.30975341796875,0.0,0.0,0.0001182068735943,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3099060058594,0.0,0.0,8.730728586670011e-05,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3096618652344,0.0,0.0,0.0001182068299385,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3080749511719,0.0,0.0,0.0005607199273072,285.3988037109375,294.1499938964844,299.9532470703125,297.45672607421875,300.7162475585937,299.9806823730469,285.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960482224822,2.8790719142079986e-08,0.0011960194678977,-0.0742931813001632,0.0,0.0,0.0,-0.0190855208784341,60.0,27.857589721679688,0.0,-9.753422602898357e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3203125,0.0,0.0,0.0001122628964367,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3205261230469,0.0,0.0,0.0001182183623313,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3207092285156,0.0,0.0,8.731576963327825e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3204650878906,0.0,0.0,0.0001182183186756,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3188781738281,0.0,0.0,0.0005607744678854,285.4122619628906,294.1499938964844,299.9222412109375,297.4508361816406,300.6995849609375,299.94805908203125,285.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961641721427,2.880427807383512e-08,0.0011961354175582,-0.0743284299969673,0.0,0.0,0.0,-0.0190922413021326,60.0,27.81145095825196,0.0,-9.755313357118213e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3203125,0.0,0.0,0.0001122628964367,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3205261230469,0.0,0.0,0.0001182183623313,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3207092285156,0.0,0.0,8.731576963327825e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3204650878906,0.0,0.0,0.0001182183186756,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3188781738281,0.0,0.0,0.0005607744678854,285.4122619628906,294.1499938964844,299.9222412109375,297.4508361816406,300.6995849609375,299.94805908203125,285.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961641721427,2.880427807383512e-08,0.0011961354175582,-0.0743284299969673,0.0,0.0,0.0,-0.0190922413021326,60.0,27.81145095825196,0.0,-9.755313357118213e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3257751464844,0.0,0.0,0.0001122705361922,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.32598876953125,0.0,0.0,0.0001182264095405,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.326171875,0.0,0.0,8.732170681469142e-05,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.325927734375,0.0,0.0,0.0001182263658847,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3243713378906,0.0,0.0,0.000560812652111,285.4190368652344,294.1499938964844,299.907958984375,297.44677734375,300.6911315917969,299.9333190917969,285.1300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962455464527,2.8813779806569083e-08,0.0011962167918682,-0.0743531212210655,0.0,0.0,0.0,-0.019096951931715,60.0,27.784961700439453,0.0,-9.756638519320404e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708160,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3312683105469,0.0,0.0,0.0001122788889915,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3314819335937,0.0,0.0,0.0001182352061732,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3316650390625,0.0,0.0,8.73282115207985e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3314208984375,0.0,0.0,0.0001182351625175,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3298645019531,0.0,0.0,0.0005608543870039,285.4258728027344,294.1499938964844,299.89453125,297.4419250488281,300.6826171875,299.91912841796875,285.1401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963347205892,2.8824176823150093e-08,0.0011963059660047,-0.0743801519274711,0.0,0.0,0.0,-0.0191021095961332,60.0,27.75730323791504,0.0,-9.75808873704409e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.34234619140625,0.0,0.0,0.0001122977482737,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.342529296875,0.0,0.0,0.0001182550622615,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3427124023437,0.0,0.0,8.734287257539108e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.34246826171875,0.0,0.0,0.0001182550186058,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3409423828125,0.0,0.0,0.0005609486252069,285.4395446777344,294.1499938964844,299.870361328125,297.42974853515625,300.66558837890625,299.8921813964844,285.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965348385274,2.8847637167928042e-08,0.0011965059675276,-0.0744411274790763,0.0,0.0,0.0,-0.0191137362271547,60.0,27.69901657104492,0.0,-9.761360786342268e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.34234619140625,0.0,0.0,0.0001122977482737,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.342529296875,0.0,0.0,0.0001182550622615,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3427124023437,0.0,0.0,8.734287257539108e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.34246826171875,0.0,0.0,0.0001182550186058,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3409423828125,0.0,0.0,0.0005609486252069,285.4395446777344,294.1499938964844,299.870361328125,297.42974853515625,300.66558837890625,299.8921813964844,285.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965348385274,2.8847637167928042e-08,0.0011965059675276,-0.0744411274790763,0.0,0.0,0.0,-0.0191137362271547,60.0,27.69901657104492,0.0,-9.761360786342268e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3535461425781,0.0,0.0,0.0001123205802286,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3537292480469,0.0,0.0,0.0001182791093015,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3539123535156,0.0,0.0,8.73606331879273e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3536682128906,0.0,0.0,0.0001182790656457,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3521728515625,0.0,0.0,0.0005610627122223,285.4533996582031,294.1499938964844,299.8500061035156,297.4141540527344,300.64849853515625,299.8695373535156,285.1805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967779137194,2.8876058877358453e-08,0.0011967490427196,-0.0745149999856948,0.0,0.0,0.0,-0.0191278252750635,60.0,27.631807327270508,0.0,-9.765326325350544e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3535461425781,0.0,0.0,0.0001123205802286,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3537292480469,0.0,0.0,0.0001182791093015,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3539123535156,0.0,0.0,8.73606331879273e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3536682128906,0.0,0.0,0.0001182790656457,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3521728515625,0.0,0.0,0.0005610627122223,285.4533996582031,294.1499938964844,299.8500061035156,297.4141540527344,300.64849853515625,299.8695373535156,285.1805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967779137194,2.8876058877358453e-08,0.0011967490427196,-0.0745149999856948,0.0,0.0,0.0,-0.0191278252750635,60.0,27.631807327270508,0.0,-9.765326325350544e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3648681640625,0.0,0.0,0.0001123294205171,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3650817871094,0.0,0.0,0.0001182884152512,298.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3652648925781,0.0,0.0,8.73675016919151e-05,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3650207519531,0.0,0.0,0.0001182883715955,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.363525390625,0.0,0.0,0.0005611068918369,285.4673767089844,294.1499938964844,299.8334655761719,297.3971862792969,300.6315002441406,299.8511962890625,285.20068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968718608841,2.888704031533961e-08,0.0011968429898843,-0.0745435431599617,0.0,0.0,0.0,-0.0191332697868347,60.0,27.558359146118164,0.0,-9.766858255488844e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3648681640625,0.0,0.0,0.0001123294205171,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3650817871094,0.0,0.0,0.0001182884152512,298.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3652648925781,0.0,0.0,8.73675016919151e-05,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3650207519531,0.0,0.0,0.0001182883715955,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.363525390625,0.0,0.0,0.0005611068918369,285.4673767089844,294.1499938964844,299.8334655761719,297.3971862792969,300.6315002441406,299.8511962890625,285.20068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968718608841,2.888704031533961e-08,0.0011968429898843,-0.0745435431599617,0.0,0.0,0.0,-0.0191332697868347,60.0,27.558359146118164,0.0,-9.766858255488844e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.37628173828125,0.0,0.0,0.0001123281763284,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3764953613281,0.0,0.0,0.0001182870983029,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.37664794921875,0.0,0.0,8.736653398955241e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3764343261719,0.0,0.0,0.0001182870546472,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3749694824219,0.0,0.0,0.0005611006636172,285.4814147949219,294.1499938964844,299.8203430175781,297.3810119628906,300.61456298828125,299.8347473144531,285.2208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968614999204,2.88854522523252e-08,0.0011968326289206,-0.0745394080877304,0.0,0.0,0.0,-0.0191324986517429,60.0,27.4827880859375,0.0,-9.766636566155285e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.37628173828125,0.0,0.0,0.0001123281763284,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3764953613281,0.0,0.0,0.0001182870983029,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.37664794921875,0.0,0.0,8.736653398955241e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3764343261719,0.0,0.0,0.0001182870546472,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3749694824219,0.0,0.0,0.0005611006636172,285.4814147949219,294.1499938964844,299.8203430175781,297.3810119628906,300.61456298828125,299.8347473144531,285.2208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968614999204,2.88854522523252e-08,0.0011968326289206,-0.0745394080877304,0.0,0.0,0.0,-0.0191324986517429,60.0,27.4827880859375,0.0,-9.766636566155285e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3820495605469,0.0,0.0,0.0001123174661188,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3822326660156,0.0,0.0,0.0001182758205686,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3824157714844,0.0,0.0,8.735820301808417e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3821716308594,0.0,0.0,0.0001182757841888,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3807373046875,0.0,0.0,0.0005610472289845,285.48846435546875,294.1499938964844,299.81500244140625,297.3731689453125,300.6061706542969,299.8280944824219,285.2308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967433383688,2.8872088719822383e-08,0.001196714467369,-0.0745046809315681,0.0,0.0,0.0,-0.0191258545964956,60.0,27.44302749633789,0.0,-9.76477210201665e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3878173828125,0.0,0.0,0.0001123026304412,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3880310058594,0.0,0.0,0.0001182601990876,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.38818359375,0.0,0.0,8.734666334930807e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3879699707031,0.0,0.0,0.0001182601554319,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3865051269531,0.0,0.0,0.0005609731306321,285.4955444335937,294.1499938964844,299.8103942871094,297.36553955078125,300.5977783203125,299.8221130371094,285.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965852463617,2.885358263426952e-08,0.0011965563753619,-0.0744565799832344,0.0,0.0,0.0,-0.0191166810691356,60.0,27.402427673339844,0.0,-9.762190700257636e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
