time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708820,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3994445800781,0.0,0.0,0.0001122617904911,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3996276855469,0.0,0.0,0.0001182171909022,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3997802734375,0.0,0.0,8.731489651836455e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3995666503906,0.0,0.0,0.0001182171472464,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3981628417969,0.0,0.0,0.0005607691709883,285.5097961425781,294.1499938964844,299.80340576171875,297.3507080078125,300.5811767578125,299.8119812011719,285.2610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961525306105,2.8802654483683923e-08,0.001196123776026,-0.0743242055177688,0.0,0.0,0.0,-0.019091447815299,60.0,27.319454193115234,0.0,-9.755086693985505e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3994445800781,0.0,0.0,0.0001122617904911,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3996276855469,0.0,0.0,0.0001182171909022,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3997802734375,0.0,0.0,8.731489651836455e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3995666503906,0.0,0.0,0.0001182171472464,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3981628417969,0.0,0.0,0.0005607691709883,285.5097961425781,294.1499938964844,299.80340576171875,297.3507080078125,300.5811767578125,299.8119812011719,285.2610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961525306105,2.8802654483683923e-08,0.001196123776026,-0.0743242055177688,0.0,0.0,0.0,-0.019091447815299,60.0,27.319454193115234,0.0,-9.755086693985505e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.41131591796875,0.0,0.0,0.0001121875029639,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4114990234375,0.0,0.0,0.0001181389598059,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4116516113281,0.0,0.0,8.72571108629927e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.41143798828125,0.0,0.0,0.0001181389161502,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4100341796875,0.0,0.0,0.00056039809715,285.52423095703125,294.1499938964844,299.799072265625,297.33648681640625,300.5652770996094,299.807373046875,285.2811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195358345285,2.8710042343504938e-08,0.0011953295907005,-0.0740834772586822,0.0,0.0,0.0,-0.0190455242991447,60.0,27.23143577575684,0.0,-9.742175421934009e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.41131591796875,0.0,0.0,0.0001121875029639,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4114990234375,0.0,0.0,0.0001181389598059,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4116516113281,0.0,0.0,8.72571108629927e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.41143798828125,0.0,0.0,0.0001181389161502,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4100341796875,0.0,0.0,0.00056039809715,285.52423095703125,294.1499938964844,299.799072265625,297.33648681640625,300.5652770996094,299.807373046875,285.2811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195358345285,2.8710042343504938e-08,0.0011953295907005,-0.0740834772586822,0.0,0.0,0.0,-0.0190455242991447,60.0,27.23143577575684,0.0,-9.742175421934009e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4174194335937,0.0,0.0,0.0001121596578741,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4176025390625,0.0,0.0,0.0001181096304208,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.41778564453125,0.0,0.0,8.723545033717528e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.41754150390625,0.0,0.0,0.000118109594041,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4161682128906,0.0,0.0,0.0005602589808404,285.5317077636719,294.1499938964844,299.7978210449219,297.32928466796875,300.5568542480469,299.8038635253906,285.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195064978674,2.8675323449078863e-08,0.0011950363405048,-0.0739932283759117,0.0,0.0,0.0,-0.0190283320844173,60.0,27.187219619750977,0.0,-9.737337336446217e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4231872558594,0.0,0.0,0.0001121148961829,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4233703613281,0.0,0.0,0.0001180624967673,298.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.42352294921875,0.0,0.0,8.720063487999141e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4233093261719,0.0,0.0,0.0001180624603875,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.42193603515625,0.0,0.0,0.0005600354052148,285.5386962890625,294.1499938964844,299.7972106933594,297.3227844238281,300.5494384765625,299.80291748046875,285.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011945890728384,2.8619529857110138e-08,0.0011945604346692,-0.073848195374012,0.0,0.0,0.0,-0.0190006773918867,60.0,27.1435489654541,0.0,-9.729564709459737e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4350891113281,0.0,0.0,0.0001120241940952,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.435302734375,0.0,0.0,0.0001179669852717,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4354553222656,0.0,0.0,8.713008719496429e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.43524169921875,0.0,0.0,0.000117966941616,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4338684082031,0.0,0.0,0.0005595823749899,285.55322265625,294.1499938964844,299.7975158691406,297.3095397949219,300.5337829589844,299.80029296875,285.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936207301914,2.8506462967925472e-08,0.0011935922084376,-0.0735542699694633,0.0,0.0,0.0,-0.0189446192234754,60.0,27.05288314819336,0.0,-9.713824056234445e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4350891113281,0.0,0.0,0.0001120241940952,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.435302734375,0.0,0.0,0.0001179669852717,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4354553222656,0.0,0.0,8.713008719496429e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.43524169921875,0.0,0.0,0.000117966941616,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4338684082031,0.0,0.0,0.0005595823749899,285.55322265625,294.1499938964844,299.7975158691406,297.3095397949219,300.5337829589844,299.80029296875,285.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936207301914,2.8506462967925472e-08,0.0011935922084376,-0.0735542699694633,0.0,0.0,0.0,-0.0189446192234754,60.0,27.05288314819336,0.0,-9.713824056234445e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.441162109375,0.0,0.0,0.0001119663575082,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4413452148437,0.0,0.0,0.0001179060782305,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4414978027344,0.0,0.0,8.708510722499341e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4412841796875,0.0,0.0,0.0001179060418508,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.43994140625,0.0,0.0,0.0005592934903688,285.560546875,294.1499938964844,299.7984313964844,297.30303955078125,300.5263366699219,299.8009338378906,285.3311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930010514333,2.8434371301955252e-08,0.0011929726460948,-0.0733668506145477,0.0,0.0,0.0,-0.0189088638871908,60.0,27.005592346191406,0.0,-9.70379474551919e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4471740722656,0.0,0.0,0.0001119117805501,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4473571777344,0.0,0.0,0.0001178486054413,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.447509765625,0.0,0.0,8.704265201231465e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4472961425781,0.0,0.0,0.0001178485690616,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4459533691406,0.0,0.0,0.0005590209038928,285.56787109375,294.1499938964844,299.7998046875,297.2966613769531,300.5187683105469,299.80108642578125,285.3411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924197897315,2.8366343940433584e-08,0.0011923913843929,-0.0731899961829185,0.0,0.0,0.0,-0.0188751425594091,60.0,26.95871353149414,0.0,-9.69433457953528e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.45928955078125,0.0,0.0,0.0001117900246754,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.45947265625,0.0,0.0,0.0001177203885163,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4596252441406,0.0,0.0,8.694795542396605e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4594421386719,0.0,0.0,0.0001177203521365,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4580993652344,0.0,0.0,0.0005584126920439,285.5825500488281,294.1499938964844,299.8038024902344,297.2841186523437,300.5039367675781,299.8031005859375,285.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911240871995,2.8214580893859423e-08,0.0011910957982763,-0.0727954059839248,0.0,0.0,0.0,-0.0187999177724123,60.0,26.86292839050293,0.0,-9.673247092223393e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.45928955078125,0.0,0.0,0.0001117900246754,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.45947265625,0.0,0.0,0.0001177203885163,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4596252441406,0.0,0.0,8.694795542396605e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4594421386719,0.0,0.0,0.0001177203521365,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4580993652344,0.0,0.0,0.0005584126920439,285.5825500488281,294.1499938964844,299.8038024902344,297.2841186523437,300.5039367675781,299.8031005859375,285.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911240871995,2.8214580893859423e-08,0.0011910957982763,-0.0727954059839248,0.0,0.0,0.0,-0.0187999177724123,60.0,26.86292839050293,0.0,-9.673247092223393e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4715576171875,0.0,0.0,0.0001116516577894,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.47174072265625,0.0,0.0,0.0001175746801891,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4718933105469,0.0,0.0,8.684032945893705e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4716796875,0.0,0.0,0.0001175746438093,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4703674316406,0.0,0.0,0.0005577215342782,285.59735107421875,294.1499938964844,299.80926513671875,297.2718505859375,300.48974609375,299.8074645996094,285.38104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118964840658,2.804211796103573e-08,0.0011896203504875,-0.0723469629883766,0.0,0.0,0.0,-0.0187144167721271,60.0,26.76445198059082,0.0,-9.649311749626577e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4715576171875,0.0,0.0,0.0001116516577894,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.47174072265625,0.0,0.0,0.0001175746801891,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4718933105469,0.0,0.0,8.684032945893705e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4716796875,0.0,0.0,0.0001175746438093,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4703674316406,0.0,0.0,0.0005577215342782,285.59735107421875,294.1499938964844,299.80926513671875,297.2718505859375,300.48974609375,299.8074645996094,285.38104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118964840658,2.804211796103573e-08,0.0011896203504875,-0.0723469629883766,0.0,0.0,0.0,-0.0187144167721271,60.0,26.76445198059082,0.0,-9.649311749626577e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4838562011719,0.0,0.0,0.0001115090053644,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4840087890625,0.0,0.0,0.0001174244534922,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4841613769531,0.0,0.0,8.672937838127837e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4839782714844,0.0,0.0,0.0001174244171124,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.482666015625,0.0,0.0,0.000557009014301,285.6121826171875,294.1499938964844,299.8159484863281,297.259765625,300.47576904296875,299.8123474121094,285.4009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881303507834,2.7864317075909652e-08,0.0011881025275215,-0.0718845948576927,0.0,0.0,0.0,-0.0186262857168912,60.0,26.665212631225582,0.0,-9.624665864294005e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4838562011719,0.0,0.0,0.0001115090053644,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4840087890625,0.0,0.0,0.0001174244534922,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4841613769531,0.0,0.0,8.672937838127837e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4839782714844,0.0,0.0,0.0001174244171124,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.482666015625,0.0,0.0,0.000557009014301,285.6121826171875,294.1499938964844,299.8159484863281,297.259765625,300.47576904296875,299.8123474121094,285.4009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881303507834,2.7864317075909652e-08,0.0011881025275215,-0.0718845948576927,0.0,0.0,0.0,-0.0186262857168912,60.0,26.665212631225582,0.0,-9.624665864294005e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.496337890625,0.0,0.0,0.000111348243081,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4964904785156,0.0,0.0,0.0001172551637864,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.49664306640625,0.0,0.0,8.660433377372101e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4964599609375,0.0,0.0,0.0001172551274066,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.49517822265625,0.0,0.0,0.000556205981411,285.6271667480469,294.1499938964844,299.8236083984375,297.247802734375,300.4628601074219,299.819580078125,285.42071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864142725244,2.7663945800782134e-08,0.0011863865656778,-0.0713634863495826,0.0,0.0,0.0,-0.0185269396752119,60.0,26.56267738342285,0.0,-9.596930539146342e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.496337890625,0.0,0.0,0.000111348243081,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4964904785156,0.0,0.0,0.0001172551637864,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.49664306640625,0.0,0.0,8.660433377372101e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4964599609375,0.0,0.0,0.0001172551274066,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.49517822265625,0.0,0.0,0.000556205981411,285.6271667480469,294.1499938964844,299.8236083984375,297.247802734375,300.4628601074219,299.819580078125,285.42071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864142725244,2.7663945800782134e-08,0.0011863865656778,-0.0713634863495826,0.0,0.0,0.0,-0.0185269396752119,60.0,26.56267738342285,0.0,-9.596930539146342e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5025634765625,0.0,0.0,0.0001112694226321,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5027160644531,0.0,0.0,0.0001171721669379,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5028686523437,0.0,0.0,8.654303383082151e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5026550292969,0.0,0.0,0.0001171721305581,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5014038085937,0.0,0.0,0.0005558122647926,285.6346435546875,294.1499938964844,299.8277282714844,297.2418518066406,300.456298828125,299.8230285644531,285.4306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855744523927,2.7565713267563297e-08,0.0011855468619614,-0.0711079835891723,0.0,0.0,0.0,-0.0184782426804304,60.0,26.51170539855957,0.0,-9.583347093666816e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5087890625,0.0,0.0,0.0001111867313738,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.50897216796875,0.0,0.0,0.0001170850882772,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5091247558594,0.0,0.0,8.647871436551213e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5089111328125,0.0,0.0,0.0001170850518974,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5076599121094,0.0,0.0,0.0005553992232307,285.64215087890625,294.1499938964844,299.8320007324219,297.23590087890625,300.4499206542969,299.8268127441406,285.4405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846928391605,2.746264726738445e-08,0.0011846653651446,-0.0708399042487144,0.0,0.0,0.0,-0.0184271484613418,60.0,26.45981216430664,0.0,-9.569105685613977e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5213623046875,0.0,0.0,0.0001110177181544,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5215148925781,0.0,0.0,0.000116907103802,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.52166748046875,0.0,0.0,8.634725963929668e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5214538574219,0.0,0.0,0.0001169070674222,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5202331542969,0.0,0.0,0.0005545549793168,285.6571960449219,294.1499938964844,299.84088134765625,297.2239990234375,300.4374084472656,299.83477783203125,285.46026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182893756777,2.725200154429785e-08,0.0011828665155917,-0.070291943848133,0.0,0.0,0.0,-0.0183227341622114,60.0,26.35519790649414,0.0,-9.54003240849488e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5213623046875,0.0,0.0,0.0001110177181544,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5215148925781,0.0,0.0,0.000116907103802,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.52166748046875,0.0,0.0,8.634725963929668e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5214538574219,0.0,0.0,0.0001169070674222,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5202331542969,0.0,0.0,0.0005545549793168,285.6571960449219,294.1499938964844,299.84088134765625,297.2239990234375,300.4374084472656,299.83477783203125,285.46026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182893756777,2.725200154429785e-08,0.0011828665155917,-0.070291943848133,0.0,0.0,0.0,-0.0183227341622114,60.0,26.35519790649414,0.0,-9.54003240849488e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.53399658203125,0.0,0.0,0.0001108693686546,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5341796875,0.0,0.0,0.0001167508817161,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5343017578125,0.0,0.0,8.623187022749335e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5341186523437,0.0,0.0,0.0001167508453363,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.53289794921875,0.0,0.0,0.0005538139957934,285.6723327636719,294.1499938964844,299.8500061035156,297.2120056152344,300.425537109375,299.8433837890625,285.47998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181311905384,2.7067100560884693e-08,0.001181284780614,-0.0698109120130539,0.0,0.0,0.0,-0.0182310678064823,60.0,26.25284767150879,0.0,-9.514548793276845e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.53399658203125,0.0,0.0,0.0001108693686546,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5341796875,0.0,0.0,0.0001167508817161,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5343017578125,0.0,0.0,8.623187022749335e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5341186523437,0.0,0.0,0.0001167508453363,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.53289794921875,0.0,0.0,0.0005538139957934,285.6723327636719,294.1499938964844,299.8500061035156,297.2120056152344,300.425537109375,299.8433837890625,285.47998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181311905384,2.7067100560884693e-08,0.001181284780614,-0.0698109120130539,0.0,0.0,0.0,-0.0182310678064823,60.0,26.25284767150879,0.0,-9.514548793276845e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5415954589844,0.0,0.0,0.0001107857169699,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5417785644531,0.0,0.0,0.0001166627916973,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5419006347656,0.0,0.0,8.616680861450732e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5417175292969,0.0,0.0,0.0001166627625934,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.54052734375,0.0,0.0,0.0005533961229957,285.681396484375,294.1499938964844,299.8554992675781,297.20477294921875,300.4184265136719,299.8485107421875,285.4917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804210953414,2.696284440162345e-08,0.0011803940869867,-0.069539651274681,0.0,0.0,0.0,-0.0181793868541717,60.0,26.192359924316406,0.0,-9.500195119471756e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5467224121094,0.0,0.0,0.0001107359857996,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5469055175781,0.0,0.0,0.0001166104193544,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5470275878906,0.0,0.0,8.612812962383032e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5468444824219,0.0,0.0,0.0001166103902505,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.545654296875,0.0,0.0,0.0005531476926989,285.6875,294.1499938964844,299.859130859375,297.1999206542969,300.4139709472656,299.8519592285156,285.4996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798900086432,2.690085665335573e-08,0.0011798631167039,-0.0693783685564994,0.0,0.0,0.0,-0.0181486513465642,60.0,26.15302085876465,0.0,-9.49166576447169e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5595092773437,0.0,0.0,0.0001106192576116,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5596618652344,0.0,0.0,0.0001164874993264,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.559814453125,0.0,0.0,8.603733294876292e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.55963134765625,0.0,0.0,0.0001164874629466,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5584411621094,0.0,0.0,0.0005525646265596,285.7027587890625,294.1499938964844,299.8680114746094,297.1876220703125,300.4027709960937,299.8607177734375,285.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786461109295,2.6755365922781493e-08,0.0011786193354055,-0.0689997971057891,0.0,0.0,0.0,-0.0180765278637409,60.0,26.05555725097656,0.0,-9.471661854831837e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5595092773437,0.0,0.0,0.0001106192576116,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5596618652344,0.0,0.0,0.0001164874993264,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.559814453125,0.0,0.0,8.603733294876292e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.55963134765625,0.0,0.0,0.0001164874629466,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5584411621094,0.0,0.0,0.0005525646265596,285.7027587890625,294.1499938964844,299.8680114746094,297.1876220703125,300.4027709960937,299.8607177734375,285.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786461109295,2.6755365922781493e-08,0.0011786193354055,-0.0689997971057891,0.0,0.0,0.0,-0.0180765278637409,60.0,26.05555725097656,0.0,-9.471661854831837e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5659484863281,0.0,0.0,0.0001105605551856,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5661315917969,0.0,0.0,0.0001164256827905,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5662536621094,0.0,0.0,8.599167631473392e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5660705566406,0.0,0.0,0.0001164256464107,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5649108886719,0.0,0.0,0.0005522714345715,285.7104187011719,294.1499938964844,299.8722839355469,297.181396484375,300.3974304199219,299.8649597167969,285.529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780211934819,2.6682199560923443e-08,0.0011779945343732,-0.0688094049692154,0.0,0.0,0.0,-0.0180402603000402,60.0,26.007068634033203,0.0,-9.461610517291774e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5724792480469,0.0,0.0,0.0001104958428186,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5726318359375,0.0,0.0,0.0001163575361715,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.57275390625,0.0,0.0,8.5941341239959e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.57257080078125,0.0,0.0,0.0001163574997917,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5714111328125,0.0,0.0,0.0005519482074305,285.7181396484375,294.1499938964844,299.8764038085937,297.17510986328125,300.3924560546875,299.86871337890625,285.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773308506235,2.6601545854987307e-08,0.0011773041915148,-0.0685995146632194,0.0,0.0,0.0,-0.0180002730339765,60.0,25.957550048828125,0.0,-9.450535998212217e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5854187011719,0.0,0.0,0.0001103755566873,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5855712890625,0.0,0.0,0.0001162308690254,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.585693359375,0.0,0.0,8.584778697695583e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.58551025390625,0.0,0.0,0.0001162308399216,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5843811035156,0.0,0.0,0.0005513473879545,285.7334899902344,294.1499938964844,299.8840637207031,297.1622619628906,300.3820495605469,299.8768615722656,285.55828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760519118979,2.6451633772239802e-08,0.0011760254856199,-0.0682093724608421,0.0,0.0,0.0,-0.0179259702563285,60.0,25.85998916625977,0.0,-9.429968628182905e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5854187011719,0.0,0.0,0.0001103755566873,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5855712890625,0.0,0.0,0.0001162308690254,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.585693359375,0.0,0.0,8.584778697695583e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.58551025390625,0.0,0.0,0.0001162308399216,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5843811035156,0.0,0.0,0.0005513473879545,285.7334899902344,294.1499938964844,299.8840637207031,297.1622619628906,300.3820495605469,299.8768615722656,285.55828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760519118979,2.6451633772239802e-08,0.0011760254856199,-0.0682093724608421,0.0,0.0,0.0,-0.0179259702563285,60.0,25.85998916625977,0.0,-9.429968628182905e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.59844970703125,0.0,0.0,0.0001102393507608,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5986022949219,0.0,0.0,0.000116087438073,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5987243652344,0.0,0.0,8.574184903409332e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5985412597656,0.0,0.0,0.0001160874089691,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.597412109375,0.0,0.0,0.0005506670568138,285.7489318847656,294.1499938964844,299.8907470703125,297.1490783691406,300.3720397949219,299.8841247558594,285.5777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745985830202,2.628187267816884e-08,0.0011745722731575,-0.0677675381302833,0.0,0.0,0.0,-0.0178418066352605,60.0,25.75951766967773,0.0,-9.406706169556857e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.59844970703125,0.0,0.0,0.0001102393507608,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5986022949219,0.0,0.0,0.000116087438073,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5987243652344,0.0,0.0,8.574184903409332e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5985412597656,0.0,0.0,0.0001160874089691,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.597412109375,0.0,0.0,0.0005506670568138,285.7489318847656,294.1499938964844,299.8907470703125,297.1490783691406,300.3720397949219,299.8841247558594,285.5777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745985830202,2.628187267816884e-08,0.0011745722731575,-0.0677675381302833,0.0,0.0,0.0,-0.0178418066352605,60.0,25.75951766967773,0.0,-9.406706169556857e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.61151123046875,0.0,0.0,0.0001100918379961,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6116638183594,0.0,0.0,0.0001159320963779,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6117858886719,0.0,0.0,8.562711445847526e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.61163330078125,0.0,0.0,0.0001159320672741,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6105041503906,0.0,0.0,0.0005499302060343,285.764404296875,294.1499938964844,299.8962097167969,297.13543701171875,300.3623352050781,299.8904113769531,285.5971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730269761756,2.609802329800459e-08,0.0011730008991435,-0.0672889947891235,0.0,0.0,0.0,-0.0177506674081087,60.0,25.656457901000977,0.0,-9.381544430198121e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.61151123046875,0.0,0.0,0.0001100918379961,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6116638183594,0.0,0.0,0.0001159320963779,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6117858886719,0.0,0.0,8.562711445847526e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.61163330078125,0.0,0.0,0.0001159320672741,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6105041503906,0.0,0.0,0.0005499302060343,285.764404296875,294.1499938964844,299.8962097167969,297.13543701171875,300.3623352050781,299.8904113769531,285.5971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730269761756,2.609802329800459e-08,0.0011730008991435,-0.0672889947891235,0.0,0.0,0.0,-0.0177506674081087,60.0,25.656457901000977,0.0,-9.381544430198121e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.62469482421875,0.0,0.0,0.0001099348446587,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6248474121094,0.0,0.0,0.000115766772069,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6249694824219,0.0,0.0,8.550500206183642e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6247863769531,0.0,0.0,0.0001157667429652,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6236877441406,0.0,0.0,0.0005491459742188,285.7799377441406,294.1499938964844,299.90020751953125,297.1213684082031,300.3529357910156,299.895263671875,285.6165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713535059243,2.5902359368501493e-08,0.0011713276617228,-0.066779650747776,0.0,0.0,0.0,-0.0176536664366722,60.0,25.55054473876953,0.0,-9.354803864880525e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.62469482421875,0.0,0.0,0.0001099348446587,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6248474121094,0.0,0.0,0.000115766772069,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6249694824219,0.0,0.0,8.550500206183642e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6247863769531,0.0,0.0,0.0001157667429652,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6236877441406,0.0,0.0,0.0005491459742188,285.7799377441406,294.1499938964844,299.90020751953125,297.1213684082031,300.3529357910156,299.895263671875,285.6165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713535059243,2.5902359368501493e-08,0.0011713276617228,-0.066779650747776,0.0,0.0,0.0,-0.0176536664366722,60.0,25.55054473876953,0.0,-9.354803864880525e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6312866210937,0.0,0.0,0.0001098554494092,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6314392089844,0.0,0.0,0.00011568316404,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6315612792969,0.0,0.0,8.544325100956485e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.63140869140625,0.0,0.0,0.0001156831349362,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6303100585937,0.0,0.0,0.000548749405425,285.7877502441406,294.1499938964844,299.90155029296875,297.1141357421875,300.3483581542969,299.89697265625,285.6261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705058859661,2.580340918711954e-08,0.0011704801581799,-0.0665220469236373,0.0,0.0,0.0,-0.0176046062260866,60.0,25.496746063232425,0.0,-9.341295026388252e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
