time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17711160,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.637939453125,0.0,0.0,0.0001097769709303,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6380920410156,0.0,0.0,0.0001156005237135,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6382141113281,0.0,0.0,8.538221300113946e-05,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6380310058594,0.0,0.0,0.0001156004873337,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.636962890625,0.0,0.0,0.0005483573768287,285.7955627441406,294.1499938964844,299.9024658203125,297.10675048828125,300.3438415527344,299.8981628417969,285.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696696747094,2.5705595874114813e-08,0.0011696439469233,-0.0662673860788345,0.0,0.0,0.0,-0.0175561159849166,60.0,25.44257926940918,0.0,-9.327951033810676e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6513366699219,0.0,0.0,0.0001096370251616,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6514892578125,0.0,0.0,0.0001154531564679,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.651611328125,0.0,0.0,8.527336467523128e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.65142822265625,0.0,0.0,0.0001154531273641,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.650390625,0.0,0.0,0.0005476583610288,285.811279296875,294.1499938964844,299.9028015136719,297.091552734375,300.3350830078125,299.8976745605469,285.65496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681787436828,2.5531186054195132e-08,0.0011681532487273,-0.0658132806420326,0.0,0.0,0.0,-0.0174696575850248,60.0,25.33537483215332,0.0,-9.30418053712856e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6513366699219,0.0,0.0,0.0001096370251616,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6514892578125,0.0,0.0,0.0001154531564679,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.651611328125,0.0,0.0,8.527336467523128e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.65142822265625,0.0,0.0,0.0001154531273641,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.650390625,0.0,0.0,0.0005476583610288,285.811279296875,294.1499938964844,299.9028015136719,297.091552734375,300.3350830078125,299.8976745605469,285.65496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681787436828,2.5531186054195132e-08,0.0011681532487273,-0.0658132806420326,0.0,0.0,0.0,-0.0174696575850248,60.0,25.33537483215332,0.0,-9.30418053712856e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.66473388671875,0.0,0.0,0.0001094905019272,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.66485595703125,0.0,0.0,0.0001152988552348,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6649780273437,0.0,0.0,8.515940135112032e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6648254394531,0.0,0.0,0.000115298826131,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.66375732421875,0.0,0.0,0.0005469264579005,285.82696533203125,294.1499938964844,299.90093994140625,297.0757141113281,300.32623291015625,299.89813232421875,285.67413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166618312709,2.534857479474796e-08,0.0011665930505841,-0.0653377696871757,0.0,0.0,0.0,-0.0173791348934173,60.0,25.22931861877441,0.0,-9.279325041688936e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.66473388671875,0.0,0.0,0.0001094905019272,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.66485595703125,0.0,0.0,0.0001152988552348,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6649780273437,0.0,0.0,8.515940135112032e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6648254394531,0.0,0.0,0.000115298826131,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.66375732421875,0.0,0.0,0.0005469264579005,285.82696533203125,294.1499938964844,299.90093994140625,297.0757141113281,300.32623291015625,299.89813232421875,285.67413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166618312709,2.534857479474796e-08,0.0011665930505841,-0.0653377696871757,0.0,0.0,0.0,-0.0173791348934173,60.0,25.22931861877441,0.0,-9.279325041688936e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.673828125,0.0,0.0,0.0001093968166969,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6739807128906,0.0,0.0,0.0001152002005255,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6741027832031,0.0,0.0,8.508653263561428e-05,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6739196777344,0.0,0.0,0.0001152001714217,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6728820800781,0.0,0.0,0.0005464585265144,285.8376770019531,294.1499938964844,299.8982849121094,297.0645446777344,300.3202819824219,299.8979187011719,285.6871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656197020784,2.5231816636051008e-08,0.0011655944399535,-0.0650337189435958,0.0,0.0,0.0,-0.0173212513327598,60.0,25.15579414367676,0.0,-9.263450095886584e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6781616210937,0.0,0.0,0.0001093695318559,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6783142089844,0.0,0.0,0.0001151714677689,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6784362792969,0.0,0.0,8.50653086672537e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6782531738281,0.0,0.0,0.0001151714386651,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.67724609375,0.0,0.0,0.0005463222041726,285.8427429199219,294.1499938964844,299.8966064453125,297.0592041015625,300.3174743652344,299.89605712890625,285.6932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653287801891,2.519780650800385e-08,0.0011653036344796,-0.0649451538920402,0.0,0.0,0.0,-0.0173043925315141,60.0,25.12290382385254,0.0,-9.2588287259332e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6916809082031,0.0,0.0,0.0001092763122869,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6918334960937,0.0,0.0,0.0001150733005488,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.69195556640625,0.0,0.0,8.499280374962837e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6918029785156,0.0,0.0,0.0001150732714449,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6907653808594,0.0,0.0,0.0005458566010929,285.8585510253906,294.1499938964844,299.8895874023437,297.0419311523437,300.3086853027344,299.8910827636719,285.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164335408248,2.50816203362092e-08,0.0011643102625384,-0.0646425709128379,0.0,0.0,0.0,-0.0172467939555645,60.0,25.019428253173828,0.0,-9.24304899285744e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6916809082031,0.0,0.0,0.0001092763122869,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6918334960937,0.0,0.0,0.0001150733005488,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.69195556640625,0.0,0.0,8.499280374962837e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6918029785156,0.0,0.0,0.0001150732714449,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6907653808594,0.0,0.0,0.0005458566010929,285.8585510253906,294.1499938964844,299.8895874023437,297.0419311523437,300.3086853027344,299.8910827636719,285.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164335408248,2.50816203362092e-08,0.0011643102625384,-0.0646425709128379,0.0,0.0,0.0,-0.0172467939555645,60.0,25.019428253173828,0.0,-9.24304899285744e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6984558105469,0.0,0.0,0.0001092242018785,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6985778808594,0.0,0.0,0.0001150184252765,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6986999511719,0.0,0.0,8.495227666571736e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.69854736328125,0.0,0.0,0.0001150184034486,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6975402832031,0.0,0.0,0.0005455962964333,285.866455078125,294.1499938964844,299.885009765625,297.0329895019531,300.3043212890625,299.8888854980469,285.7218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637805728241,2.5016676730160725e-08,0.0011637555435299,-0.0644734278321266,0.0,0.0,0.0,-0.0172146018594503,60.0,24.96713829040528,0.0,-9.23423542076307e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.70526123046875,0.0,0.0,0.000109203348984,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.70538330078125,0.0,0.0,0.0001149964591604,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7055053710937,0.0,0.0,8.493605128023773e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7053527832031,0.0,0.0,0.0001149964373325,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.704345703125,0.0,0.0,0.0005454921047203,285.8743896484375,294.1499938964844,299.8796691894531,297.0238647460937,300.2999267578125,299.8845520019531,285.7312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635581031441,2.4990674418745584e-08,0.0011635330738499,-0.0644057095050811,0.0,0.0,0.0,-0.0172017104923725,60.0,24.917739868164062,0.0,-9.230706865537289e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7189025878906,0.0,0.0,0.0001091860249289,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.71905517578125,0.0,0.0,0.0001149782183347,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7191467285156,0.0,0.0,8.492257620673627e-05,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.718994140625,0.0,0.0,0.0001149781965068,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.718017578125,0.0,0.0,0.0005454056081362,285.89031982421875,294.1499938964844,299.8665466308594,297.00494384765625,300.2909545898437,299.873779296875,285.7502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633723042905,2.4969066814151123e-08,0.0011633472749963,-0.0643494352698326,0.0,0.0,0.0,-0.0171909946948289,60.0,24.822315216064453,0.0,-9.227776587295013e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7189025878906,0.0,0.0,0.0001091860249289,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.71905517578125,0.0,0.0,0.0001149782183347,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7191467285156,0.0,0.0,8.492257620673627e-05,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.718994140625,0.0,0.0,0.0001149781965068,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.718017578125,0.0,0.0,0.0005454056081362,285.89031982421875,294.1499938964844,299.8665466308594,297.00494384765625,300.2909545898437,299.873779296875,285.7502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633723042905,2.4969066814151123e-08,0.0011633472749963,-0.0643494352698326,0.0,0.0,0.0,-0.0171909946948289,60.0,24.822315216064453,0.0,-9.227776587295013e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.732666015625,0.0,0.0,0.0001092102611437,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7328186035156,0.0,0.0,0.000115003742394,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.73291015625,0.0,0.0,8.494142821291462e-05,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7327575683594,0.0,0.0,0.0001150037205661,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7317810058594,0.0,0.0,0.0005455266800709,285.90631103515625,294.1499938964844,299.8500061035156,296.9851379394531,300.28173828125,299.8592834472656,285.76904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636309791356,2.499925066956621e-08,0.0011636060662567,-0.0644280463457107,0.0,0.0,0.0,-0.017205961048603,60.0,24.732959747314453,0.0,-9.231870734538461e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.732666015625,0.0,0.0,0.0001092102611437,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7328186035156,0.0,0.0,0.000115003742394,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.73291015625,0.0,0.0,8.494142821291462e-05,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7327575683594,0.0,0.0,0.0001150037205661,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7317810058594,0.0,0.0,0.0005455266800709,285.90631103515625,294.1499938964844,299.8500061035156,296.9851379394531,300.28173828125,299.8592834472656,285.76904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636309791356,2.499925066956621e-08,0.0011636060662567,-0.0644280463457107,0.0,0.0,0.0,-0.017205961048603,60.0,24.732959747314453,0.0,-9.231870734538461e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7465209960937,0.0,0.0,0.000109271153633,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.74664306640625,0.0,0.0,0.0001150678654084,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.74676513671875,0.0,0.0,8.498878742102534e-05,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7466125488281,0.0,0.0,0.0001150678363046,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.74566650390625,0.0,0.0,0.0005458308733068,285.9223937988281,294.1499938964844,299.830078125,296.96337890625,300.2723083496094,299.8419189453125,285.787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642802273854,2.5075108212035964e-08,0.0011642551980912,-0.0646256059408187,0.0,0.0,0.0,-0.0172435697168111,60.0,24.64799118041992,0.0,-9.242165077694153e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7465209960937,0.0,0.0,0.000109271153633,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.74664306640625,0.0,0.0,0.0001150678654084,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.74676513671875,0.0,0.0,8.498878742102534e-05,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7466125488281,0.0,0.0,0.0001150678363046,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.74566650390625,0.0,0.0,0.0005458308733068,285.9223937988281,294.1499938964844,299.830078125,296.96337890625,300.2723083496094,299.8419189453125,285.787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642802273854,2.5075108212035964e-08,0.0011642551980912,-0.0646256059408187,0.0,0.0,0.0,-0.0172435697168111,60.0,24.64799118041992,0.0,-9.242165077694153e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.76043701171875,0.0,0.0,0.0001093795799533,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7605895996094,0.0,0.0,0.0001151820397353,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7606811523437,0.0,0.0,8.507311576977372e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7605285644531,0.0,0.0,0.0001151820106315,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.75958251953125,0.0,0.0,0.0005463724955916,285.9385681152344,294.1499938964844,299.80712890625,296.9388427734375,300.2625732421875,299.82196044921875,285.8065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654348345473,2.5210200149672346e-08,0.0011654096888378,-0.0649774298071861,0.0,0.0,0.0,-0.0173105373978614,60.0,24.566282272338867,0.0,-9.26051271221695e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.76043701171875,0.0,0.0,0.0001093795799533,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7605895996094,0.0,0.0,0.0001151820397353,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7606811523437,0.0,0.0,8.507311576977372e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7605285644531,0.0,0.0,0.0001151820106315,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.75958251953125,0.0,0.0,0.0005463724955916,285.9385681152344,294.1499938964844,299.80712890625,296.9388427734375,300.2625732421875,299.82196044921875,285.8065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654348345473,2.5210200149672346e-08,0.0011654096888378,-0.0649774298071861,0.0,0.0,0.0,-0.0173105373978614,60.0,24.566282272338867,0.0,-9.26051271221695e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.76739501953125,0.0,0.0,0.0001094362960429,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7675476074219,0.0,0.0,0.0001152417607954,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.76763916015625,0.0,0.0,8.51172226248309e-05,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7674865722656,0.0,0.0,0.0001152417389675,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7665405273437,0.0,0.0,0.0005466557922773,285.9466247558594,294.1499938964844,299.7945861816406,296.92559814453125,300.2577514648437,299.8120422363281,285.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660385644063,2.5280865401100527e-08,0.0011660133022814,-0.0651614516973495,0.0,0.0,0.0,-0.0173455644398927,60.0,24.52545547485352,0.0,-9.270117828918957e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7744445800781,0.0,0.0,0.0001095363841159,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7745666503906,0.0,0.0,0.0001153471603174,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7746887207031,0.0,0.0,8.519507537130266e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7745361328125,0.0,0.0,0.0001153471384895,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7735900878906,0.0,0.0,0.0005471557960845,285.95477294921875,294.1499938964844,299.7813415527344,296.9117431640625,300.2525634765625,299.7991638183594,285.82525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671039974316,2.5405579862081143e-08,0.0011670786188915,-0.0654862150549888,0.0,0.0,0.0,-0.0174073856323957,60.0,24.48765754699707,0.0,-9.287080615649757e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7885437011719,0.0,0.0,0.0001097369531635,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7886962890625,0.0,0.0,0.000115558374091,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7887878417969,0.0,0.0,8.535107190255076e-05,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.78863525390625,0.0,0.0,0.0001155583449872,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7877197265625,0.0,0.0,0.0005481577245518,285.9710998535156,294.1499938964844,299.7529296875,296.8822937011719,300.2421264648437,299.7734680175781,285.8439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692409170791,2.5655500834886883e-08,0.0011692153057083,-0.0661369562149047,0.0,0.0,0.0,-0.0175312813371419,60.0,24.411884307861328,0.0,-9.321120586491817e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7885437011719,0.0,0.0,0.0001097369531635,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7886962890625,0.0,0.0,0.000115558374091,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7887878417969,0.0,0.0,8.535107190255076e-05,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.78863525390625,0.0,0.0,0.0001155583449872,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7877197265625,0.0,0.0,0.0005481577245518,285.9710998535156,294.1499938964844,299.7529296875,296.8822937011719,300.2421264648437,299.7734680175781,285.8439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692409170791,2.5655500834886883e-08,0.0011692153057083,-0.0661369562149047,0.0,0.0,0.0,-0.0175312813371419,60.0,24.411884307861328,0.0,-9.321120586491817e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8027648925781,0.0,0.0,0.0001099720029742,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8028869628906,0.0,0.0,0.0001158058876171,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.802978515625,0.0,0.0,8.553388761356473e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8028564453125,0.0,0.0,0.0001158058657892,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.80194091796875,0.0,0.0,0.0005493318312801,285.98748779296875,294.1499938964844,299.7220764160156,296.85064697265625,300.23126220703125,299.7450866699219,285.8624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717448942363,2.594838122149668e-08,0.0011717189336195,-0.0668994560837745,0.0,0.0,0.0,-0.0176764708012342,60.0,24.33824157714844,0.0,-9.361090036463793e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8027648925781,0.0,0.0,0.0001099720029742,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8028869628906,0.0,0.0,0.0001158058876171,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.802978515625,0.0,0.0,8.553388761356473e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8028564453125,0.0,0.0,0.0001158058657892,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.80194091796875,0.0,0.0,0.0005493318312801,285.98748779296875,294.1499938964844,299.7220764160156,296.85064697265625,300.23126220703125,299.7450866699219,285.8624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717448942363,2.594838122149668e-08,0.0011717189336195,-0.0668994560837745,0.0,0.0,0.0,-0.0176764708012342,60.0,24.33824157714844,0.0,-9.361090036463793e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8135986328125,0.0,0.0,0.0001101676389225,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.813720703125,0.0,0.0,0.000116011899081,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8138122558594,0.0,0.0,8.568604243919253e-05,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8136901855469,0.0,0.0,0.0001160118772531,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8127746582031,0.0,0.0,0.0005503090796992,286.0,294.1499938964844,299.6971435546875,296.8252868652344,300.22283935546875,299.7222595214844,285.8765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738291941583,2.6192155999638093e-08,0.0011738030007109,-0.0675340220332145,0.0,0.0,0.0,-0.0177973173558712,60.0,24.28319549560547,0.0,-9.394423727826506e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8170471191406,0.0,0.0,0.0001102338937926,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8171691894531,0.0,0.0,0.0001160816682386,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8172607421875,0.0,0.0,8.573757077101618e-05,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.817138671875,0.0,0.0,0.0001160816464107,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.81622314453125,0.0,0.0,0.0005506400484591,286.00396728515625,294.1499938964844,299.68902587890625,296.8170471191406,300.22003173828125,299.7145080566406,285.8809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745344381779,2.6274712183749216e-08,0.0011745081283152,-0.0677489042282104,0.0,0.0,0.0,-0.0178382415324449,60.0,24.26586151123047,0.0,-9.405725620581509e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8315124511719,0.0,0.0,0.0001105298724723,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8316345214844,0.0,0.0,0.0001163933484349,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.83172607421875,0.0,0.0,8.596778206992894e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.83160400390625,0.0,0.0,0.000116393326607,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8307189941406,0.0,0.0,0.0005521185230463,286.0205993652344,294.1499938964844,299.6539001464844,296.7817077636719,300.2078857421875,299.6799011230469,285.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776888277381,2.664353360160021e-08,0.0011776622850447,-0.0687087848782539,0.0,0.0,0.0,-0.0180210843682289,60.0,24.19384956359864,0.0,-9.45630063142744e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712840,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8315124511719,0.0,0.0,0.0001105298724723,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8316345214844,0.0,0.0,0.0001163933484349,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.83172607421875,0.0,0.0,8.596778206992894e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.83160400390625,0.0,0.0,0.000116393326607,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8307189941406,0.0,0.0,0.0005521185230463,286.0205993652344,294.1499938964844,299.6539001464844,296.7817077636719,300.2078857421875,299.6799011230469,285.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776888277381,2.664353360160021e-08,0.0011776622850447,-0.0687087848782539,0.0,0.0,0.0,-0.0180210843682289,60.0,24.19384956359864,0.0,-9.45630063142744e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8387451171875,0.0,0.0,0.0001106741037801,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8388671875,0.0,0.0,0.0001165452267741,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8389587402344,0.0,0.0,8.607995550846681e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8388366699219,0.0,0.0,0.0001165452049463,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.83795166015625,0.0,0.0,0.0005528390174731,286.0289306640625,294.1499938964844,299.6356506347656,296.7634582519531,300.20184326171875,299.6628723144531,285.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792266741394,2.6823254728469692e-08,0.0011791998986154,-0.0691764503717422,0.0,0.0,0.0,-0.0181101821362972,60.0,24.158037185668945,0.0,-9.480993412580577e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8460388183594,0.0,0.0,0.0001108264405047,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8461608886719,0.0,0.0,0.0001167056470876,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.84625244140625,0.0,0.0,8.619844447821379e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8461303710937,0.0,0.0,0.0001167056252597,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8452453613281,0.0,0.0,0.0005535999662242,286.03729248046875,294.1499938964844,299.6169738769531,296.74481201171875,300.19537353515625,299.6444396972656,285.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808488052338,2.7013083325755364e-08,0.0011808217968791,-0.0696703642606735,0.0,0.0,0.0,-0.0182042829692363,60.0,24.121315002441406,0.0,-9.507110831918909e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8607177734375,0.0,0.0,0.0001111319797928,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8608093261719,0.0,0.0,0.0001170273972093,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8609313964844,0.0,0.0,8.643608452985063e-05,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8607788085937,0.0,0.0,0.0001170273753814,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.85992431640625,0.0,0.0,0.000555126229301,286.0541076660156,294.1499938964844,299.57843017578125,296.7065734863281,300.1822204589844,299.6069641113281,285.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841035448014,2.739381343985769e-08,0.0011840761872008,-0.0706608518958091,0.0,0.0,0.0,-0.0183930210769176,60.0,24.046947479248047,0.0,-9.559600755437716e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8607177734375,0.0,0.0,0.0001111319797928,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8608093261719,0.0,0.0,0.0001170273972093,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8609313964844,0.0,0.0,8.643608452985063e-05,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8607788085937,0.0,0.0,0.0001170273753814,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.85992431640625,0.0,0.0,0.000555126229301,286.0541076660156,294.1499938964844,299.57843017578125,296.7065734863281,300.1822204589844,299.6069641113281,285.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841035448014,2.739381343985769e-08,0.0011840761872008,-0.0706608518958091,0.0,0.0,0.0,-0.0183930210769176,60.0,24.046947479248047,0.0,-9.559600755437716e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8755187988281,0.0,0.0,0.0001114383849198,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8756103515625,0.0,0.0,0.0001173500495497,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.875732421875,0.0,0.0,8.667439396958798e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8755798339844,0.0,0.0,0.0001173500277218,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.874755859375,0.0,0.0,0.0005566567415371,286.071044921875,294.1499938964844,299.5384521484375,296.6672058105469,300.16827392578125,299.5674133300781,285.9543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873684125021,2.7775623578918385e-08,0.0011873407056555,-0.0716539397835731,0.0,0.0,0.0,-0.0185822993516922,60.0,23.96902847290039,0.0,-9.612384843649124e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8755187988281,0.0,0.0,0.0001114383849198,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8756103515625,0.0,0.0,0.0001173500495497,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.875732421875,0.0,0.0,8.667439396958798e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8755798339844,0.0,0.0,0.0001173500277218,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.874755859375,0.0,0.0,0.0005566567415371,286.071044921875,294.1499938964844,299.5384521484375,296.6672058105469,300.16827392578125,299.5674133300781,285.9543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873684125021,2.7775623578918385e-08,0.0011873407056555,-0.0716539397835731,0.0,0.0,0.0,-0.0185822993516922,60.0,23.96902847290039,0.0,-9.612384843649124e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.890380859375,0.0,0.0,0.0001117418214562,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8904724121094,0.0,0.0,0.0001176695877802,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8905639648437,0.0,0.0,8.691040420671925e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.89044189453125,0.0,0.0,0.0001176695586764,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8896179199219,0.0,0.0,0.000558172527235,286.0880432128906,294.1499938964844,299.49725341796875,296.6268615722656,300.1539611816406,299.5272521972656,285.9725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906018480658,2.815374067210996e-08,0.0011905736755579,-0.0726372152566909,0.0,0.0,0.0,-0.018769746646285,60.0,23.88953971862793,0.0,-9.664800160180677e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.890380859375,0.0,0.0,0.0001117418214562,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8904724121094,0.0,0.0,0.0001176695877802,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8905639648437,0.0,0.0,8.691040420671925e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.89044189453125,0.0,0.0,0.0001176695586764,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8896179199219,0.0,0.0,0.000558172527235,286.0880432128906,294.1499938964844,299.49725341796875,296.6268615722656,300.1539611816406,299.5272521972656,285.9725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906018480658,2.815374067210996e-08,0.0011905736755579,-0.0726372152566909,0.0,0.0,0.0,-0.018769746646285,60.0,23.88953971862793,0.0,-9.664800160180677e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9053649902344,0.0,0.0,0.000112034358608,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9054870605469,0.0,0.0,0.0001179776445496,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.90557861328125,0.0,0.0,8.713793067727238e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.90545654296875,0.0,0.0,0.0001179776227218,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9046325683594,0.0,0.0,0.0005596338305622,286.10516357421875,294.1499938964844,299.4550476074219,296.5858154296875,300.13873291015625,299.48541259765625,285.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937182862311,2.8518279293621173e-08,0.0011936897644773,-0.0735849887132644,0.0,0.0,0.0,-0.0189504604786634,60.0,23.805509567260746,0.0,-9.715468962667728e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9053649902344,0.0,0.0,0.000112034358608,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9054870605469,0.0,0.0,0.0001179776445496,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.90557861328125,0.0,0.0,8.713793067727238e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.90545654296875,0.0,0.0,0.0001179776227218,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9046325683594,0.0,0.0,0.0005596338305622,286.10516357421875,294.1499938964844,299.4550476074219,296.5858154296875,300.13873291015625,299.48541259765625,285.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937182862311,2.8518279293621173e-08,0.0011936897644773,-0.0735849887132644,0.0,0.0,0.0,-0.0189504604786634,60.0,23.805509567260746,0.0,-9.715468962667728e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
