time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17713500,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.91290283203125,0.0,0.0,0.0001121805835282,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9129943847656,0.0,0.0,0.0001181316183647,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9130859375,0.0,0.0,8.725166117073968e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9129638671875,0.0,0.0,0.0001181315965368,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9121398925781,0.0,0.0,0.0005603642202913,286.1137390136719,294.1499938964844,299.43359375,296.5650939941406,300.131103515625,299.4644775390625,285.9996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952754575759,2.8700487320065804e-08,0.0011952468194067,-0.0740586444735527,0.0,0.0,0.0,-0.0190407820045948,60.0,23.763357162475582,0.0,-9.740843864847193e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9204406738281,0.0,0.0,0.000112323614303,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9205627441406,0.0,0.0,0.0001182822452392,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.920654296875,0.0,0.0,8.736291056266055e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9205322265625,0.0,0.0,0.0001182822234113,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9197082519531,0.0,0.0,0.000561078719329,286.1223449707031,294.1499938964844,299.4119873046875,296.54425048828125,300.1231689453125,299.4430847167969,286.0086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967995669692,2.8878726965331225e-08,0.0011967706959694,-0.0745219364762306,0.0,0.0,0.0,-0.019129142165184,60.0,23.71973991394043,0.0,-9.765698649744081e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9356384277344,0.0,0.0,0.0001126086281146,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.93572998046875,0.0,0.0,0.0001185823784908,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9358215332031,0.0,0.0,8.758457988733426e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9356994628906,0.0,0.0,0.0001185823493869,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9349060058594,0.0,0.0,0.0005625024205073,286.1396179199219,294.1499938964844,299.36834716796875,296.5023193359375,300.1068725585937,299.3998413085937,286.0267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233888199087232e-08,0.0011998077388852,-0.0754449516534805,0.0,0.0,0.0,-0.0193052124232053,60.0,23.63134765625,0.0,-9.815318691153153e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9356384277344,0.0,0.0,0.0001126086281146,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.93572998046875,0.0,0.0,0.0001185823784908,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9358215332031,0.0,0.0,8.758457988733426e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9356994628906,0.0,0.0,0.0001185823493869,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9349060058594,0.0,0.0,0.0005625024205073,286.1396179199219,294.1499938964844,299.36834716796875,296.5023193359375,300.1068725585937,299.3998413085937,286.0267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233888199087232e-08,0.0011998077388852,-0.0754449516534805,0.0,0.0,0.0,-0.0193052124232053,60.0,23.63134765625,0.0,-9.815318691153153e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.950927734375,0.0,0.0,0.0001128977019106,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9510498046875,0.0,0.0,0.0001188867827295,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9511413574219,0.0,0.0,8.780941425357014e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9510192871094,0.0,0.0,0.0001188867609016,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9502258300781,0.0,0.0,0.0005639464361593,286.1570129394531,294.1499938964844,299.32427978515625,296.4602966308594,300.0898742675781,299.3560791015625,286.04461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001202916377224,2.9594112049835534e-08,0.0012028868077322,-0.0763809382915496,0.0,0.0,0.0,-0.0194837842136621,60.0,23.54303932189941,0.0,-9.865773620276741e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.950927734375,0.0,0.0,0.0001128977019106,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9510498046875,0.0,0.0,0.0001188867827295,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9511413574219,0.0,0.0,8.780941425357014e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9510192871094,0.0,0.0,0.0001188867609016,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9502258300781,0.0,0.0,0.0005639464361593,286.1570129394531,294.1499938964844,299.32427978515625,296.4602966308594,300.0898742675781,299.3560791015625,286.04461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001202916377224,2.9594112049835534e-08,0.0012028868077322,-0.0763809382915496,0.0,0.0,0.0,-0.0194837842136621,60.0,23.54303932189941,0.0,-9.865773620276741e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9637756347656,0.0,0.0,0.0001131415119743,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9638977050781,0.0,0.0,0.0001191435294458,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9639892578125,0.0,0.0,8.79990475368686e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9638671875,0.0,0.0,0.000119143500342,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.96307373046875,0.0,0.0,0.0005651643150486,286.1716003417969,294.1499938964844,299.2870788574219,296.425048828125,300.0755615234375,299.3193054199219,286.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055134866386,2.989793301821919e-08,0.0012054835679009,-0.0771702080965042,0.0,0.0,0.0,-0.0196343958377838,60.0,23.46877861022949,0.0,-9.908428921789893e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9662780761719,0.0,0.0,0.000113191861601,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.96636962890625,0.0,0.0,0.000119196542073,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9664611816406,0.0,0.0,8.803820674074814e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9663391113281,0.0,0.0,0.0001191965202451,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.965576171875,0.0,0.0,0.0005654158303514,286.1744079589844,294.1499938964844,299.27996826171875,296.4183349609375,300.0726318359375,299.312255859375,286.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060495791956,2.996067038907313e-08,0.0012060196604579,-0.0773331746459007,0.0,0.0,0.0,-0.0196654964238405,60.0,23.455198287963867,0.0,-9.917248888768881e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9818420410156,0.0,0.0,0.000113524365588,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0001195466829813,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9820251464844,0.0,0.0,8.829681610222906e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98193359375,0.0,0.0,0.0001195466611534,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9811706542969,0.0,0.0,0.0005670767277479,286.1920471191406,294.1499938964844,299.23565673828125,296.3766784667969,300.0540466308594,299.267822265625,286.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095930287614,3.037501983271795e-08,0.0012095626443624,-0.0784093216061592,0.0,0.0,0.0,-0.0198709070682525,60.0,23.371580123901367,0.0,-9.97559581605856e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9818420410156,0.0,0.0,0.000113524365588,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0001195466829813,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9820251464844,0.0,0.0,8.829681610222906e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98193359375,0.0,0.0,0.0001195466611534,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9811706542969,0.0,0.0,0.0005670767277479,286.1920471191406,294.1499938964844,299.23565673828125,296.3766784667969,300.0540466308594,299.267822265625,286.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095930287614,3.037501983271795e-08,0.0012095626443624,-0.0784093216061592,0.0,0.0,0.0,-0.0198709070682525,60.0,23.371580123901367,0.0,-9.97559581605856e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9895935058594,0.0,0.0,0.000113689849968,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9897155761719,0.0,0.0,0.0001197209494421,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9897766113281,0.0,0.0,8.842552779242396e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9896850585937,0.0,0.0,0.0001197209276142,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9889221191406,0.0,0.0,0.0005679033929482,286.2008056640625,294.1499938964844,299.21356201171875,296.35601806640625,300.044921875,299.2455749511719,286.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113573029637,3.0581244203631286e-08,0.0012113268021494,-0.0789448171854019,0.0,0.0,0.0,-0.0199731439352035,60.0,23.329418182373047,0.0,-1.0004698935972557e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9974670410156,0.0,0.0,0.0001138548032031,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.99755859375,0.0,0.0,0.0001198946483782,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9976501464844,0.0,0.0,8.855382475303486e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9975280761719,0.0,0.0,0.0001198946265503,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.99676513671875,0.0,0.0,0.0005687273805961,286.2096862792969,294.1499938964844,299.1915588378906,296.3354797363281,300.0352783203125,299.2234802246094,286.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131138937547,3.0786797111659325e-08,0.0012130831601098,-0.0794785171747207,0.0,0.0,0.0,-0.0200750399380922,60.0,23.28858184814453,0.0,-1.0033749475724109e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0130920410156,0.0,0.0,0.0001141905595432,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0132141113281,0.0,0.0,0.0001202482235385,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0132751464844,0.0,0.0,8.881496614776552e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.01318359375,0.0,0.0,0.0001202482017106,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0124206542969,0.0,0.0,0.0005704045761376,286.22735595703125,294.1499938964844,299.1478271484375,296.2950134277344,300.0162658691406,299.17919921875,286.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166923843324,3.12052108597527e-08,0.0012166611850261,-0.0805646777153015,0.0,0.0,0.0,-0.0202824678272008,60.0,23.20563125610352,0.0,-1.009301371368565e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0130920410156,0.0,0.0,0.0001141905595432,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0132141113281,0.0,0.0,0.0001202482235385,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0132751464844,0.0,0.0,8.881496614776552e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.01318359375,0.0,0.0,0.0001202482017106,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0124206542969,0.0,0.0,0.0005704045761376,286.22735595703125,294.1499938964844,299.1478271484375,296.2950134277344,300.0162658691406,299.17919921875,286.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166923843324,3.12052108597527e-08,0.0012166611850261,-0.0805646777153015,0.0,0.0,0.0,-0.0202824678272008,60.0,23.20563125610352,0.0,-1.009301371368565e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0290222167969,0.0,0.0,0.0001145024289144,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.02911376953125,0.0,0.0,0.0001205766311613,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0292053222656,0.0,0.0,8.905753202270716e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0290832519531,0.0,0.0,0.0001205766093335,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0283508300781,0.0,0.0,0.0005719623877666,286.2452697753906,294.1499938964844,299.10467529296875,296.2554016113281,299.995849609375,299.1361694335937,286.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200137134641,3.159384576179036e-08,0.0012199821649119,-0.0815732777118682,0.0,0.0,0.0,-0.0204751174896955,60.0,23.12543678283692,0.0,-1.0148215778826852e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0290222167969,0.0,0.0,0.0001145024289144,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.02911376953125,0.0,0.0,0.0001205766311613,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0292053222656,0.0,0.0,8.905753202270716e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0290832519531,0.0,0.0,0.0001205766093335,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0283508300781,0.0,0.0,0.0005719623877666,286.2452697753906,294.1499938964844,299.10467529296875,296.2554016113281,299.995849609375,299.1361694335937,286.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200137134641,3.159384576179036e-08,0.0012199821649119,-0.0815732777118682,0.0,0.0,0.0,-0.0204751174896955,60.0,23.12543678283692,0.0,-1.0148215778826852e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.044921875,0.0,0.0,0.0001148200826719,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0450134277344,0.0,0.0,0.0001209111360367,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.04510498046875,0.0,0.0,8.930459443945438e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.04498291015625,0.0,0.0,0.0001209111142088,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0442810058594,0.0,0.0,0.0005735491868108,286.26318359375,294.1499938964844,299.0623474121094,296.2168884277344,299.9754943847656,299.0932006835937,286.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234026798978,3.1989706883450715e-08,0.0012233707820996,-0.0826003849506378,0.0,0.0,0.0,-0.0206713825464248,60.0,23.044677734375,0.0,-1.0204598765994889e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.044921875,0.0,0.0,0.0001148200826719,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0450134277344,0.0,0.0,0.0001209111360367,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.04510498046875,0.0,0.0,8.930459443945438e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.04498291015625,0.0,0.0,0.0001209111142088,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0442810058594,0.0,0.0,0.0005735491868108,286.26318359375,294.1499938964844,299.0623474121094,296.2168884277344,299.9754943847656,299.0932006835937,286.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234026798978,3.1989706883450715e-08,0.0012233707820996,-0.0826003849506378,0.0,0.0,0.0,-0.0206713825464248,60.0,23.044677734375,0.0,-1.0204598765994889e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.06085205078125,0.0,0.0,0.0001151238029706,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0609741210937,0.0,0.0,0.0001212309725815,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.06103515625,0.0,0.0,8.954082295531407e-05,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0609436035156,0.0,0.0,0.0001212309507536,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0602111816406,0.0,0.0,0.0005750663694925,286.2811279296875,294.1499938964844,299.0209655761719,296.1796875,299.9549255371094,299.0505676269531,286.16851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266370467841,3.236819523522172e-08,0.0012266046833246,-0.0835821852087974,0.0,0.0,0.0,-0.0208590030670166,60.0,22.963733673095703,0.0,-1.0258653304617837e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.06085205078125,0.0,0.0,0.0001151238029706,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0609741210937,0.0,0.0,0.0001212309725815,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.06103515625,0.0,0.0,8.954082295531407e-05,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0609436035156,0.0,0.0,0.0001212309507536,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0602111816406,0.0,0.0,0.0005750663694925,286.2811279296875,294.1499938964844,299.0209655761719,296.1796875,299.9549255371094,299.0505676269531,286.16851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266370467841,3.236819523522172e-08,0.0012266046833246,-0.0835821852087974,0.0,0.0,0.0,-0.0208590030670166,60.0,22.963733673095703,0.0,-1.0258653304617837e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.06890869140625,0.0,0.0,0.0001152629920397,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0690002441406,0.0,0.0,0.0001213775394717,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.069091796875,0.0,0.0,8.964907465269789e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0689697265625,0.0,0.0,0.0001213775176438,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0682678222656,0.0,0.0,0.0005757616017945,286.2901306152344,294.1499938964844,299.000732421875,296.16162109375,299.9442749023437,299.0301818847656,286.17724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281168019399,3.2541642269734445e-08,0.0012280843220651,-0.0840320289134979,0.0,0.0,0.0,-0.020944969728589,60.0,22.924304962158203,0.0,-1.028347256237794e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0769348144531,0.0,0.0,0.0001154063284047,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0770263671875,0.0,0.0,0.0001215284792124,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0771179199219,0.0,0.0,8.976056415122002e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0769958496094,0.0,0.0,0.0001215284573845,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0762939453125,0.0,0.0,0.0005764776142314,286.2991638183594,294.1499938964844,298.9808044433594,296.1439819335937,299.9337158203125,299.0094909667969,286.1860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296442873775,3.272026560807717e-08,0.0012296115746721,-0.0844952464103698,0.0,0.0,0.0,-0.0210335198789834,60.0,22.88415908813477,0.0,-1.0309063469549073e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.09307861328125,0.0,0.0,0.00011567321053,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0931701660156,0.0,0.0,0.0001218095203512,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0932312011719,0.0,0.0,8.996813994599506e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0931396484375,0.0,0.0,0.0001218094985233,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0924377441406,0.0,0.0,0.0005778108024969,286.3172607421875,294.1499938964844,298.9420471191406,296.1099548339844,299.9122009277344,298.9695129394531,286.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324888957664,3.3052852899118086e-08,0.001232455833815,-0.0853575840592384,0.0,0.0,0.0,-0.0211984012275934,60.0,22.80488967895508,0.0,-1.0356797019994701e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.09307861328125,0.0,0.0,0.00011567321053,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0931701660156,0.0,0.0,0.0001218095203512,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0932312011719,0.0,0.0,8.996813994599506e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0931396484375,0.0,0.0,0.0001218094985233,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0924377441406,0.0,0.0,0.0005778108024969,286.3172607421875,294.1499938964844,298.9420471191406,296.1099548339844,299.9122009277344,298.9695129394531,286.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324888957664,3.3052852899118086e-08,0.001232455833815,-0.0853575840592384,0.0,0.0,0.0,-0.0211984012275934,60.0,22.80488967895508,0.0,-1.0356797019994701e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1092834472656,0.0,0.0,0.0001159208404715,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.109375,0.0,0.0,0.0001220702833961,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1094665527344,0.0,0.0,9.01607345440425e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1093444824219,0.0,0.0,0.0001220702615682,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1086730957031,0.0,0.0,0.0005790477152913,286.3354187011719,294.1499938964844,298.9048767089844,296.077880859375,299.89031982421875,298.93115234375,286.2207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351270997896,3.336143805654501e-08,0.0012350938050076,-0.0861575305461883,0.0,0.0,0.0,-0.0213513765484094,60.0,22.727096557617188,0.0,-1.04011839141549e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1092834472656,0.0,0.0,0.0001159208404715,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.109375,0.0,0.0,0.0001220702833961,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1094665527344,0.0,0.0,9.01607345440425e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1093444824219,0.0,0.0,0.0001220702615682,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1086730957031,0.0,0.0,0.0005790477152913,286.3354187011719,294.1499938964844,298.9048767089844,296.077880859375,299.89031982421875,298.93115234375,286.2207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351270997896,3.336143805654501e-08,0.0012350938050076,-0.0861575305461883,0.0,0.0,0.0,-0.0213513765484094,60.0,22.727096557617188,0.0,-1.04011839141549e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1242980957031,0.0,0.0,0.0001161310137831,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1243896484375,0.0,0.0,0.0001222916034748,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1244506835937,0.0,0.0,9.032420348376036e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1243591308594,0.0,0.0,0.0001222915889229,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1236877441406,0.0,0.0,0.0005800976068712,286.3521728515625,294.1499938964844,298.87225341796875,296.0502014160156,299.86993408203125,298.8973083496094,286.2367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237366348505,3.36233583198009e-08,0.0012373328208923,-0.0868363678455352,0.0,0.0,0.0,-0.021481217816472,60.0,22.65673828125,0.0,-1.043893220753489e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1255798339844,0.0,0.0,0.0001161492473329,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.12567138671875,0.0,0.0,0.0001223108120029,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1257629394531,0.0,0.0,9.03383843251504e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1256408691406,0.0,0.0,0.000122310797451,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.125,0.0,0.0,0.0005801887018606,286.3536376953125,294.1499938964844,298.8695068359375,296.0478820800781,299.8681640625,298.8943786621094,286.2381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.3646081476490515e-08,0.0012375273508951,-0.0868952572345733,0.0,0.0,0.0,-0.0214924830943346,60.0,22.650619506835938,0.0,-1.0442210651717688e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715180,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1419677734375,0.0,0.0,0.0001163513443316,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1420593261719,0.0,0.0,0.0001225236337631,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.14215087890625,0.0,0.0,9.049557411344722e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1420288085937,0.0,0.0,0.0001225236046593,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1413879394531,0.0,0.0,0.0005811982555314,286.3719177246094,294.1499938964844,298.83612060546875,296.02020263671875,299.8456726074219,298.8599548339844,286.25537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001239713630639,3.3897929796467e-08,0.0012396797537803,-0.0875478759407997,0.0,0.0,0.0,-0.0216173306107521,60.0,22.57627868652344,0.0,-1.047857765001936e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1419677734375,0.0,0.0,0.0001163513443316,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1420593261719,0.0,0.0,0.0001225236337631,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.14215087890625,0.0,0.0,9.049557411344722e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1420288085937,0.0,0.0,0.0001225236046593,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1413879394531,0.0,0.0,0.0005811982555314,286.3719177246094,294.1499938964844,298.83612060546875,296.02020263671875,299.8456726074219,298.8599548339844,286.25537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001239713630639,3.3897929796467e-08,0.0012396797537803,-0.0875478759407997,0.0,0.0,0.0,-0.0216173306107521,60.0,22.57627868652344,0.0,-1.047857765001936e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1501770019531,0.0,0.0,0.0001164470158983,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1502685546875,0.0,0.0,0.0001226243766723,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1503601074219,0.0,0.0,9.056998533196749e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1502380371094,0.0,0.0,0.0001226243621204,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.14959716796875,0.0,0.0,0.0005816761404275,286.3810729980469,294.1499938964844,298.8202514648437,296.0072937011719,299.8343811035156,298.8431701660156,286.26397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407321482896,3.4017151762100184e-08,0.0012406981550157,-0.0878567844629287,0.0,0.0,0.0,-0.0216764286160469,60.0,22.5395450592041,0.0,-1.04958154167889e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1584167480469,0.0,0.0,0.0001165338399005,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.15850830078125,0.0,0.0,0.0001227158063556,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1585693359375,0.0,0.0,9.063751349458472e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1584777832031,0.0,0.0,0.0001227157772518,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1578369140625,0.0,0.0,0.000582109845709,286.3902587890625,294.1499938964844,298.8049621582031,295.9950256347656,299.8230285644531,298.82720947265625,286.2725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416568351909,3.4125346104474374e-08,0.0012416227255016,-0.0881370976567268,0.0,0.0,0.0,-0.0217300616204738,60.0,22.50349998474121,0.0,-1.0511471515428641e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1749267578125,0.0,0.0,0.0001166966249002,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1750183105469,0.0,0.0,0.0001228872133651,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1750793457031,0.0,0.0,9.07641151570715e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.17498779296875,0.0,0.0,0.0001228871988132,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1743469238281,0.0,0.0,0.000582923006732,286.4086303710937,294.1499938964844,298.77618408203125,295.9725952148437,299.8002624511719,298.7963562011719,286.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433944502845,3.4328198950106525e-08,0.0012433601077646,-0.0886625945568084,0.0,0.0,0.0,-0.0218306388705968,60.0,22.432519912719727,0.0,-1.0540855299723264e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1749267578125,0.0,0.0,0.0001166966249002,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1750183105469,0.0,0.0,0.0001228872133651,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1750793457031,0.0,0.0,9.07641151570715e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.17498779296875,0.0,0.0,0.0001228871988132,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1743469238281,0.0,0.0,0.000582923006732,286.4086303710937,294.1499938964844,298.77618408203125,295.9725952148437,299.8002624511719,298.7963562011719,286.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433944502845,3.4328198950106525e-08,0.0012433601077646,-0.0886625945568084,0.0,0.0,0.0,-0.0218306388705968,60.0,22.432519912719727,0.0,-1.0540855299723264e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1915283203125,0.0,0.0,0.0001168240996776,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1916198730469,0.0,0.0,0.0001230214547831,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1916809082031,0.0,0.0,9.086326463147998e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.19158935546875,0.0,0.0,0.0001230214402312,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1909484863281,0.0,0.0,0.0005835597985424,286.4270935058594,294.1499938964844,298.75,295.9530639648437,299.77740478515625,298.7697448730469,286.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447498738765,3.448705143682673e-08,0.0012447154149413,-0.0890740677714347,0.0,0.0,0.0,-0.0219093747437,60.0,22.36800765991211,0.0,-1.0563894647930284e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1915283203125,0.0,0.0,0.0001168240996776,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1916198730469,0.0,0.0,0.0001230214547831,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1916809082031,0.0,0.0,9.086326463147998e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.19158935546875,0.0,0.0,0.0001230214402312,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1909484863281,0.0,0.0,0.0005835597985424,286.4270935058594,294.1499938964844,298.75,295.9530639648437,299.77740478515625,298.7697448730469,286.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447498738765,3.448705143682673e-08,0.0012447154149413,-0.0890740677714347,0.0,0.0,0.0,-0.0219093747437,60.0,22.36800765991211,0.0,-1.0563894647930284e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2081604003906,0.0,0.0,0.0001169573297374,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.208251953125,0.0,0.0,0.0001231617497978,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.20831298828125,0.0,0.0,9.096688881982118e-05,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2082214355469,0.0,0.0,0.0001231617352459,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2076110839844,0.0,0.0,0.0005842252867296,286.445556640625,294.1499938964844,298.7276306152344,295.9375915527344,299.7545471191406,298.74530029296875,286.3237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461699079722,3.4653076852464444e-08,0.0012461352162063,-0.089504063129425,0.0,0.0,0.0,-0.0219916813075542,60.0,22.307647705078125,0.0,-1.058800052078368e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2081604003906,0.0,0.0,0.0001169573297374,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.208251953125,0.0,0.0,0.0001231617497978,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.20831298828125,0.0,0.0,9.096688881982118e-05,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2082214355469,0.0,0.0,0.0001231617352459,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2076110839844,0.0,0.0,0.0005842252867296,286.445556640625,294.1499938964844,298.7276306152344,295.9375915527344,299.7545471191406,298.74530029296875,286.3237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461699079722,3.4653076852464444e-08,0.0012461352162063,-0.089504063129425,0.0,0.0,0.0,-0.0219916813075542,60.0,22.307647705078125,0.0,-1.058800052078368e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.224853515625,0.0,0.0,0.000117101422802,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2249450683594,0.0,0.0,0.0001233134971698,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2250061035156,0.0,0.0,9.107896039495245e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.22491455078125,0.0,0.0,0.000123313468066,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.22430419921875,0.0,0.0,0.0005849450826644,286.46405029296875,294.1499938964844,298.7098693847656,295.9269714355469,299.73175048828125,298.7236022949219,286.3407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477037962526,3.483263810721837e-08,0.0012476689880713,-0.0899690613150596,0.0,0.0,0.0,-0.0220806878060102,60.0,22.25624656677246,0.0,-1.0614103018724565e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
