time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715840,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.224853515625,0.0,0.0,0.000117101422802,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2249450683594,0.0,0.0,0.0001233134971698,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2250061035156,0.0,0.0,9.107896039495245e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.22491455078125,0.0,0.0,0.000123313468066,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.22430419921875,0.0,0.0,0.0005849450826644,286.46405029296875,294.1499938964844,298.7098693847656,295.9269714355469,299.73175048828125,298.7236022949219,286.3407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477037962526,3.483263810721837e-08,0.0012476689880713,-0.0899690613150596,0.0,0.0,0.0,-0.0220806878060102,60.0,22.25624656677246,0.0,-1.0614103018724565e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2332458496094,0.0,0.0,0.0001171866460936,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2333374023437,0.0,0.0,0.000123403238831,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2333984375,0.0,0.0,9.114524436881766e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2333068847656,0.0,0.0,0.0001234032097272,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.23272705078125,0.0,0.0,0.0005853707552887,286.4733581542969,294.1499938964844,298.70263671875,295.9233703613281,299.7205505371094,298.71630859375,286.34918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486123014241,3.4938835824505083e-08,0.0012485773768275,-0.0902440473437309,0.0,0.0,0.0,-0.0221333373337984,60.0,22.240747451782227,0.0,-1.0629555902141877e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2416381835937,0.0,0.0,0.0001172693664557,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2417297363281,0.0,0.0,0.0001234903465956,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2417907714844,0.0,0.0,9.120958566199988e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.24169921875,0.0,0.0,0.0001234903320437,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2411193847656,0.0,0.0,0.0005857840296812,286.4826354980469,294.1499938964844,298.6964111328125,295.9208984375,299.70928955078125,298.708251953125,286.3576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494948459789,3.504192491732283e-08,0.001249459804967,-0.0905109718441963,0.0,0.0,0.0,-0.0221844483166933,60.0,22.223180770874023,0.0,-1.064456753852028e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2584533691406,0.0,0.0,0.0001174471399281,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.258544921875,0.0,0.0,0.0001236775424331,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.25860595703125,0.0,0.0,9.13478506845422e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2585144042969,0.0,0.0,0.0001236775278812,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2579345703125,0.0,0.0,0.0005866720457561,286.501220703125,294.1499938964844,298.6869506835937,295.9190673828125,299.6869506835937,298.6952819824219,286.3744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513869442045,3.5263461484191794e-08,0.0012513517867773,-0.0910845100879669,0.0,0.0,0.0,-0.0222942605614662,60.0,22.19773292541504,0.0,-1.0676861705860577e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2584533691406,0.0,0.0,0.0001174471399281,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.258544921875,0.0,0.0,0.0001236775424331,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.25860595703125,0.0,0.0,9.13478506845422e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2585144042969,0.0,0.0,0.0001236775278812,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2579345703125,0.0,0.0,0.0005866720457561,286.501220703125,294.1499938964844,298.6869506835937,295.9190673828125,299.6869506835937,298.6952819824219,286.3744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513869442045,3.5263461484191794e-08,0.0012513517867773,-0.0910845100879669,0.0,0.0,0.0,-0.0222942605614662,60.0,22.19773292541504,0.0,-1.0676861705860577e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.275390625,0.0,0.0,0.0001176445293822,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2754821777344,0.0,0.0,0.0001238854019902,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2755432128906,0.0,0.0,9.150137339020148e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.27545166015625,0.0,0.0,0.0001238853874383,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2748718261719,0.0,0.0,0.0005876580253243,286.5198974609375,294.1499938964844,298.6810913085937,295.9211730957031,299.6651916503906,298.6883850097656,286.3912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534903362393,3.550944427388458e-08,0.0012534548295661,-0.09172123670578,0.0,0.0,0.0,-0.022416204214096,60.0,22.191688537597656,0.0,-1.071277750952504e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.275390625,0.0,0.0,0.0001176445293822,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2754821777344,0.0,0.0,0.0001238854019902,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2755432128906,0.0,0.0,9.150137339020148e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.27545166015625,0.0,0.0,0.0001238853874383,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2748718261719,0.0,0.0,0.0005876580253243,286.5198974609375,294.1499938964844,298.6810913085937,295.9211730957031,299.6651916503906,298.6883850097656,286.3912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534903362393,3.550944427388458e-08,0.0012534548295661,-0.09172123670578,0.0,0.0,0.0,-0.022416204214096,60.0,22.191688537597656,0.0,-1.071277750952504e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2923583984375,0.0,0.0,0.0001178445163532,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2924194335937,0.0,0.0,0.0001240959973074,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2925109863281,0.0,0.0,9.165691881207748e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2924194335937,0.0,0.0,0.0001240959827555,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2918395996094,0.0,0.0,0.0005886570434086,286.5386047363281,294.1499938964844,298.6785583496094,295.9269104003906,299.6435546875,298.6821594238281,286.40802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556202709674,3.5758667138452445e-08,0.0012555845314636,-0.0923662483692169,0.0,0.0,0.0,-0.0225397478789091,60.0,22.18851661682129,0.0,-1.0749227641326797e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2923583984375,0.0,0.0,0.0001178445163532,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2924194335937,0.0,0.0,0.0001240959973074,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2925109863281,0.0,0.0,9.165691881207748e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2924194335937,0.0,0.0,0.0001240959827555,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2918395996094,0.0,0.0,0.0005886570434086,286.5386047363281,294.1499938964844,298.6785583496094,295.9269104003906,299.6435546875,298.6821594238281,286.40802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556202709674,3.5758667138452445e-08,0.0012555845314636,-0.0923662483692169,0.0,0.0,0.0,-0.0225397478789091,60.0,22.18851661682129,0.0,-1.0749227641326797e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3094177246094,0.0,0.0,0.000118059455417,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3094787597656,0.0,0.0,0.0001243223377969,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,9.182409121422096e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3094482421875,0.0,0.0,0.0001243223232449,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.30889892578125,0.0,0.0,0.0005897306837141,286.5573425292969,294.1499938964844,298.67901611328125,295.9360046386719,299.62261962890625,298.6811828613281,286.4247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.602652753897928e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.0226725377142429,60.0,22.201663970947266,0.0,-1.0788471627165565e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3094177246094,0.0,0.0,0.000118059455417,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3094787597656,0.0,0.0,0.0001243223377969,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,9.182409121422096e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3094482421875,0.0,0.0,0.0001243223232449,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.30889892578125,0.0,0.0,0.0005897306837141,286.5573425292969,294.1499938964844,298.67901611328125,295.9360046386719,299.62261962890625,298.6811828613281,286.4247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.602652753897928e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.0226725377142429,60.0,22.201663970947266,0.0,-1.0788471627165565e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3179626464844,0.0,0.0,0.0001181683182949,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.31805419921875,0.0,0.0,0.000124436977785,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.318115234375,0.0,0.0,9.190876153297722e-05,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3180236816406,0.0,0.0,0.0001244369632331,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3174743652344,0.0,0.0,0.0005902744596824,286.5667724609375,294.1499938964844,298.68023681640625,295.94171142578125,299.61236572265625,298.68194580078125,286.4330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259071403183,3.616219501623164e-08,0.0012590353144332,-0.0934103578329086,0.0,0.0,0.0,-0.0227397959679365,60.0,22.2131576538086,0.0,-1.0808375350279677e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3265380859375,0.0,0.0,0.0001182778869406,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3265991210937,0.0,0.0,0.0001245523599209,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3266906738281,0.0,0.0,9.199397754855454e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3265991210937,0.0,0.0,0.000124552345369,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3260498046875,0.0,0.0,0.0005908217863179,286.576171875,294.1499938964844,298.6820983886719,295.9481506347656,299.6022644042969,298.68316650390625,286.4413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602388160303,3.629874356647633e-08,0.0012602024944499,-0.0937636122107505,0.0,0.0,0.0,-0.0228074863553047,60.0,22.22632026672364,0.0,-1.0828427576825561e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3437194824219,0.0,0.0,0.0001184985158033,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.34381103515625,0.0,0.0,0.0001247846812475,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3438720703125,0.0,0.0,9.216558100888506e-05,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3437805175781,0.0,0.0,0.0001247846666956,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3432312011719,0.0,0.0,0.0005919238901697,286.59503173828125,294.1499938964844,298.6875,295.9630126953125,299.5823669433594,298.6869201660156,286.4579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369518350606e-08,0.0012625521048903,-0.0944747999310493,0.0,0.0,0.0,-0.0229437854140996,60.0,22.256980895996094,0.0,-1.086885959011852e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3437194824219,0.0,0.0,0.0001184985158033,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.34381103515625,0.0,0.0,0.0001247846812475,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3438720703125,0.0,0.0,9.216558100888506e-05,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3437805175781,0.0,0.0,0.0001247846666956,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3432312011719,0.0,0.0,0.0005919238901697,286.59503173828125,294.1499938964844,298.6875,295.9630126953125,299.5823669433594,298.6869201660156,286.4579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369518350606e-08,0.0012625521048903,-0.0944747999310493,0.0,0.0,0.0,-0.0229437854140996,60.0,22.256980895996094,0.0,-1.086885959011852e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3609924316406,0.0,0.0,0.0001187197631224,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3610534667969,0.0,0.0,0.0001250176719622,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3611145019531,0.0,0.0,9.23376574064605e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3610534667969,0.0,0.0,0.0001250176574103,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3605041503906,0.0,0.0,0.0005930290790274,286.6139221191406,294.1499938964844,298.69488525390625,295.9803466796875,299.563232421875,298.6932373046875,286.4744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649460695683,3.6849424844831447e-08,0.0012649091659113,-0.0951878577470779,0.0,0.0,0.0,-0.0230804719030857,60.0,22.29645156860352,0.0,-1.0909481318321924e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3609924316406,0.0,0.0,0.0001187197631224,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3610534667969,0.0,0.0,0.0001250176719622,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3611145019531,0.0,0.0,9.23376574064605e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3610534667969,0.0,0.0,0.0001250176574103,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3605041503906,0.0,0.0,0.0005930290790274,286.6139221191406,294.1499938964844,298.69488525390625,295.9803466796875,299.563232421875,298.6932373046875,286.4744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649460695683,3.6849424844831447e-08,0.0012649091659113,-0.0951878577470779,0.0,0.0,0.0,-0.0230804719030857,60.0,22.29645156860352,0.0,-1.0909481318321924e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3782958984375,0.0,0.0,0.0001189394461107,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3783874511719,0.0,0.0,0.0001252490037586,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3784484863281,0.0,0.0,9.250852599507198e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3783569335937,0.0,0.0,0.0001252489892067,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3778381347656,0.0,0.0,0.0005941264680586,286.63287353515625,294.1499938964844,298.70391845703125,295.9997863769531,299.5445556640625,298.7009582519531,286.4909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672868324443,3.712320406634717e-08,0.0012672496959567,-0.0958957374095916,0.0,0.0,0.0,-0.0232161935418844,60.0,22.340625762939453,0.0,-1.0949891304790073e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3782958984375,0.0,0.0,0.0001189394461107,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3783874511719,0.0,0.0,0.0001252490037586,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3784484863281,0.0,0.0,9.250852599507198e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3783569335937,0.0,0.0,0.0001252489892067,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3778381347656,0.0,0.0,0.0005941264680586,286.63287353515625,294.1499938964844,298.70391845703125,295.9997863769531,299.5445556640625,298.7009582519531,286.4909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672868324443,3.712320406634717e-08,0.0012672496959567,-0.0958957374095916,0.0,0.0,0.0,-0.0232161935418844,60.0,22.340625762939453,0.0,-1.0949891304790073e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3956604003906,0.0,0.0,0.0001191542323795,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.395751953125,0.0,0.0,0.000125475184177,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39581298828125,0.0,0.0,9.2675574705936e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3957214355469,0.0,0.0,0.0001254751696251,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39520263671875,0.0,0.0,0.0005951994098722,286.65185546875,294.1499938964844,298.7142944335937,296.0210876464844,299.52642822265625,298.7101135253906,286.50750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695753248408,3.739087972576272e-08,0.0012695379555225,-0.0965877026319503,0.0,0.0,0.0,-0.0233488883823156,60.0,22.389892578125,0.0,-1.0989472087885589e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3956604003906,0.0,0.0,0.0001191542323795,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.395751953125,0.0,0.0,0.000125475184177,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39581298828125,0.0,0.0,9.2675574705936e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3957214355469,0.0,0.0,0.0001254751696251,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39520263671875,0.0,0.0,0.0005951994098722,286.65185546875,294.1499938964844,298.7142944335937,296.0210876464844,299.52642822265625,298.7101135253906,286.50750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695753248408,3.739087972576272e-08,0.0012695379555225,-0.0965877026319503,0.0,0.0,0.0,-0.0233488883823156,60.0,22.389892578125,0.0,-1.0989472087885589e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4043884277344,0.0,0.0,0.000119258169434,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4044494628906,0.0,0.0,0.0001255846436833,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4045104980469,0.0,0.0,9.27564178709872e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4044189453125,0.0,0.0,0.0001255846291314,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4039306640625,0.0,0.0,0.0005957185639999,286.6613464355469,294.1499938964844,298.7198486328125,296.0323181152344,299.51763916015625,298.7152709960937,286.5157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706820853054,3.752041166649178e-08,0.0012706444831565,-0.0969225019216537,0.0,0.0,0.0,-0.0234130974858999,60.0,22.41649627685547,0.0,-1.1008651057409224e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4131164550781,0.0,0.0,0.0001193609059555,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4131774902344,0.0,0.0,0.0001256928226212,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4132385253906,0.0,0.0,9.283632243750616e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.41314697265625,0.0,0.0,0.0001256928080692,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4126281738281,0.0,0.0,0.0005962317809462,286.6708679199219,294.1499938964844,298.72564697265625,296.0438842773437,299.5089416503906,298.7205505371094,286.5239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717765057459,3.764844080933472e-08,0.0012717389035969,-0.0972533971071243,0.0,0.0,0.0,-0.0234765671193599,60.0,22.44365882873535,0.0,-1.1027624680082226e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4305725097656,0.0,0.0,0.0001195600561914,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4306335449219,0.0,0.0,0.0001259025448234,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4306945800781,0.0,0.0,9.299122029915452e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4306335449219,0.0,0.0,0.0001259025302715,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4301147460937,0.0,0.0,0.0005972266080789,286.6899108886719,294.1499938964844,298.7376403808594,296.06793212890625,299.4919128417969,298.73162841796875,286.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001273899921216,3.78966369396494e-08,0.0012738620862364,-0.0978947579860687,0.0,0.0,0.0,-0.023599611595273,60.0,22.49978446960449,0.0,-1.1064451399533937e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4305725097656,0.0,0.0,0.0001195600561914,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4306335449219,0.0,0.0,0.0001259025448234,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4306945800781,0.0,0.0,9.299122029915452e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4306335449219,0.0,0.0,0.0001259025302715,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4301147460937,0.0,0.0,0.0005972266080789,286.6899108886719,294.1499938964844,298.7376403808594,296.06793212890625,299.4919128417969,298.73162841796875,286.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001273899921216,3.78966369396494e-08,0.0012738620862364,-0.0978947579860687,0.0,0.0,0.0,-0.023599611595273,60.0,22.49978446960449,0.0,-1.1064451399533937e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4481201171875,0.0,0.0,0.0001197385499835,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4481811523437,0.0,0.0,0.0001260905119124,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4482421875,0.0,0.0,9.313004557043314e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4481811523437,0.0,0.0,0.0001260904828086,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4476623535156,0.0,0.0,0.0005981182330287,286.7090148925781,294.1499938964844,298.75,296.0929260253906,299.47589111328125,298.7435607910156,286.55682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758006341755,3.811908300122013e-08,0.0012757625663653,-0.0984694808721542,0.0,0.0,0.0,-0.0237098801881074,60.0,22.55895233154297,0.0,-1.109751082140065e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4481201171875,0.0,0.0,0.0001197385499835,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4481811523437,0.0,0.0,0.0001260905119124,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4482421875,0.0,0.0,9.313004557043314e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4481811523437,0.0,0.0,0.0001260904828086,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4476623535156,0.0,0.0,0.0005981182330287,286.7090148925781,294.1499938964844,298.75,296.0929260253906,299.47589111328125,298.7435607910156,286.55682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758006341755,3.811908300122013e-08,0.0012757625663653,-0.0984694808721542,0.0,0.0,0.0,-0.0237098801881074,60.0,22.55895233154297,0.0,-1.109751082140065e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4656982421875,0.0,0.0,0.0001199094040202,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4657592773437,0.0,0.0,0.0001262704172404,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4658203125,0.0,0.0,9.32629336602986e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4657592773437,0.0,0.0,0.0001262704026885,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4652709960937,0.0,0.0,0.0005989716737531,286.72808837890625,294.1499938964844,298.7623596191406,296.1185302734375,299.46014404296875,298.75543212890625,286.5732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776238145306,3.833201134284536e-08,0.0012775855138897,-0.0990195274353027,0.0,0.0,0.0,-0.0238154493272304,60.0,22.61794090270996,0.0,-1.1129201027415549e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717520,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4656982421875,0.0,0.0,0.0001199094040202,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4657592773437,0.0,0.0,0.0001262704172404,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4658203125,0.0,0.0,9.32629336602986e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4657592773437,0.0,0.0,0.0001262704026885,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4652709960937,0.0,0.0,0.0005989716737531,286.72808837890625,294.1499938964844,298.7623596191406,296.1185302734375,299.46014404296875,298.75543212890625,286.5732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776238145306,3.833201134284536e-08,0.0012775855138897,-0.0990195274353027,0.0,0.0,0.0,-0.0238154493272304,60.0,22.61794090270996,0.0,-1.1129201027415549e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4833068847656,0.0,0.0,0.0001200602418975,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4833679199219,0.0,0.0,0.0001264292513951,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4834289550781,0.0,0.0,9.338024392491208e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4833679199219,0.0,0.0,0.0001264292368432,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4828796386719,0.0,0.0,0.0005997251137159,286.7472229003906,294.1499938964844,298.7743530273437,296.1444396972656,299.4449462890625,298.767333984375,286.589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792283669114,3.851998187087703e-08,0.0012791898334398,-0.09950502961874,0.0,0.0,0.0,-0.0239086188375949,60.0,22.675840377807617,0.0,-1.1157214885315625e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4833068847656,0.0,0.0,0.0001200602418975,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4833679199219,0.0,0.0,0.0001264292513951,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4834289550781,0.0,0.0,9.338024392491208e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4833679199219,0.0,0.0,0.0001264292368432,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4828796386719,0.0,0.0,0.0005997251137159,286.7472229003906,294.1499938964844,298.7743530273437,296.1444396972656,299.4449462890625,298.767333984375,286.589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792283669114,3.851998187087703e-08,0.0012791898334398,-0.09950502961874,0.0,0.0,0.0,-0.0239086188375949,60.0,22.675840377807617,0.0,-1.1157214885315625e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4921569824219,0.0,0.0,0.0001201260311063,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4922180175781,0.0,0.0,0.0001264985330635,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.49224853515625,0.0,0.0,9.343141573481262e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4921875,0.0,0.0,0.0001264985185116,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.49169921875,0.0,0.0,0.0006000537541694,286.7568054199219,294.1499938964844,298.7801513671875,296.1574401855469,299.4375915527344,298.7731628417969,286.5977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799283722415,3.86019678444427e-08,0.0012798897223547,-0.099716767668724,0.0,0.0,0.0,-0.0239492580294609,60.0,22.704809188842773,0.0,-1.1169444036340793e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5009765625,0.0,0.0,0.0001201880804728,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50103759765625,0.0,0.0,0.0001265638711629,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5010986328125,0.0,0.0,9.34796771616675e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5010070800781,0.0,0.0,0.000126563856611,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50054931640625,0.0,0.0,0.0006003637099638,286.766357421875,294.1499938964844,298.78570556640625,296.1703796386719,299.4303283691406,298.77886962890625,286.60595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805896112695,3.867929621037548e-08,0.0012805509613826,-0.0999164581298828,0.0,0.0,0.0,-0.023987591266632,60.0,22.733348846435547,0.0,-1.1180984671455009e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5186767578125,0.0,0.0,0.0001202970233862,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51873779296875,0.0,0.0,0.0001266785984626,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5187683105469,0.0,0.0,9.356440568808466e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5187072753906,0.0,0.0,0.0001266785839106,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.51824951171875,0.0,0.0,0.0006009078933857,286.7855224609375,294.1499938964844,298.79608154296875,296.196044921875,299.4161376953125,298.7898254394531,286.6223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817527167499,3.881506316361083e-08,0.0012817139504477,-0.1002670377492904,0.0,0.0,0.0,-0.0240549072623252,60.0,22.78843116760254,0.0,-1.1201261429505402e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5186767578125,0.0,0.0,0.0001202970233862,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51873779296875,0.0,0.0,0.0001266785984626,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5187683105469,0.0,0.0,9.356440568808466e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5187072753906,0.0,0.0,0.0001266785839106,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.51824951171875,0.0,0.0,0.0006009078933857,286.7855224609375,294.1499938964844,298.79608154296875,296.196044921875,299.4161376953125,298.7898254394531,286.6223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817527167499,3.881506316361083e-08,0.0012817139504477,-0.1002670377492904,0.0,0.0,0.0,-0.0240549072623252,60.0,22.78843116760254,0.0,-1.1201261429505402e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.53643798828125,0.0,0.0,0.0001203373394673,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5364990234375,0.0,0.0,0.0001267210609512,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5365600585937,0.0,0.0,9.35957650654018e-05,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5364685058594,0.0,0.0,0.0001267210463993,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5360107421875,0.0,0.0,0.0006011093501001,286.8046875,294.1499938964844,298.8051147460937,296.2210998535156,299.4034423828125,298.7972717285156,286.638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012821803102269,3.886529498231539e-08,0.0012821415439248,-0.1003967523574829,0.0,0.0,0.0,-0.0240798015147447,60.0,22.82969856262207,0.0,-1.12087683135087e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.53643798828125,0.0,0.0,0.0001203373394673,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5364990234375,0.0,0.0,0.0001267210609512,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5365600585937,0.0,0.0,9.35957650654018e-05,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5364685058594,0.0,0.0,0.0001267210463993,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5360107421875,0.0,0.0,0.0006011093501001,286.8046875,294.1499938964844,298.8051147460937,296.2210998535156,299.4034423828125,298.7972717285156,286.638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012821803102269,3.886529498231539e-08,0.0012821415439248,-0.1003967523574829,0.0,0.0,0.0,-0.0240798015147447,60.0,22.82969856262207,0.0,-1.12087683135087e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55419921875,0.0,0.0,0.000120407596114,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.55426025390625,0.0,0.0,0.0001267950428882,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5543212890625,0.0,0.0,9.365040750708432e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5542297363281,0.0,0.0,0.0001267950283363,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5538024902344,0.0,0.0,0.0006014602840878,286.8238525390625,294.1499938964844,298.8125,296.2452697753906,299.3905334472656,298.80548095703125,286.655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829371262341,3.895285161092944e-08,0.0012828981271013,-0.1006228029727935,0.0,0.0,0.0,-0.0241232458502054,60.0,22.875362396240234,0.0,-1.1221857931786873e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55419921875,0.0,0.0,0.000120407596114,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.55426025390625,0.0,0.0,0.0001267950428882,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5543212890625,0.0,0.0,9.365040750708432e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5542297363281,0.0,0.0,0.0001267950283363,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5538024902344,0.0,0.0,0.0006014602840878,286.8238525390625,294.1499938964844,298.8125,296.2452697753906,299.3905334472656,298.80548095703125,286.655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829371262341,3.895285161092944e-08,0.0012828981271013,-0.1006228029727935,0.0,0.0,0.0,-0.0241232458502054,60.0,22.875362396240234,0.0,-1.1221857931786873e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
