time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17718180,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.57196044921875,0.0,0.0,0.0001204211293952,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.572021484375,0.0,0.0,0.0001268092892132,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.57208251953125,0.0,0.0,9.366093581775203e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.572021484375,0.0,0.0,0.0001268092746613,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5715637207031,0.0,0.0,0.0006015278631821,286.8429870605469,294.1499938964844,298.8179016113281,296.2682189941406,299.3779296875,298.81182861328125,286.67138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830772902816,3.896969502648062e-08,0.0012830382911488,-0.1006662994623184,0.0,0.0,0.0,-0.0241315774619579,60.0,22.91174697875977,0.0,-1.1224377516327877e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.57196044921875,0.0,0.0,0.0001204211293952,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.572021484375,0.0,0.0,0.0001268092892132,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.57208251953125,0.0,0.0,9.366093581775203e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.572021484375,0.0,0.0,0.0001268092746613,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5715637207031,0.0,0.0,0.0006015278631821,286.8429870605469,294.1499938964844,298.8179016113281,296.2682189941406,299.3779296875,298.81182861328125,286.67138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830772902816,3.896969502648062e-08,0.0012830382911488,-0.1006662994623184,0.0,0.0,0.0,-0.0241315774619579,60.0,22.91174697875977,0.0,-1.1224377516327877e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.58087158203125,0.0,0.0,0.0001204353393404,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809326171875,0.0,0.0,0.0001268242485821,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809631347656,0.0,0.0,9.367198799736798e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809020996094,0.0,0.0,0.0001268242340302,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5804748535156,0.0,0.0,0.0006015988765284,286.8525695800781,294.1499938964844,298.8197631835937,296.2791442871094,299.3716125488281,298.8153686523437,286.6795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832300271838,3.898740530416944e-08,0.001283191028051,-0.1007120162248611,0.0,0.0,0.0,-0.0241403616964817,60.0,22.931480407714844,0.0,-1.122702641964679e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5897521972656,0.0,0.0,0.0001204090804094,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5898132324219,0.0,0.0,0.0001267965999431,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5898742675781,0.0,0.0,9.365155710838736e-05,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5897827148437,0.0,0.0,0.0001267965853912,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.58935546875,0.0,0.0,0.0006014676764607,286.8621520996094,294.1499938964844,298.82098388671875,296.2896728515625,299.36553955078125,298.816650390625,286.6877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829451588913,3.8954659942191945e-08,0.0012829061597585,-0.1006274744868278,0.0,0.0,0.0,-0.0241241045296192,60.0,22.94149208068848,0.0,-1.1222129359111933e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6075439453125,0.0,0.0,0.0001203447973239,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60760498046875,0.0,0.0,0.0001267289044335,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6076354980469,0.0,0.0,9.36015640036203e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6075744628906,0.0,0.0,0.0001267288898816,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6071472167969,0.0,0.0,0.0006011466030031,286.8812561035156,294.1499938964844,298.8214416503906,296.3092956542969,299.3534240722656,298.8179626464844,286.7040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822633143514,3.887452848516659e-08,0.0012822244316339,-0.1004205867648124,0.0,0.0,0.0,-0.024084398522973,60.0,22.958044052124023,0.0,-1.1210148187501545e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6075439453125,0.0,0.0,0.0001203447973239,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60760498046875,0.0,0.0,0.0001267289044335,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6076354980469,0.0,0.0,9.36015640036203e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6075744628906,0.0,0.0,0.0001267288898816,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6071472167969,0.0,0.0,0.0006011466030031,286.8812561035156,294.1499938964844,298.8214416503906,296.3092956542969,299.3534240722656,298.8179626464844,286.7040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822633143514,3.887452848516659e-08,0.0012822244316339,-0.1004205867648124,0.0,0.0,0.0,-0.024084398522973,60.0,22.958044052124023,0.0,-1.1210148187501545e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.62530517578125,0.0,0.0,0.0001202449129777,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253662109375,0.0,0.0,0.0001266237231902,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254272460937,0.0,0.0,9.352387860417366e-05,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253662109375,0.0,0.0,0.0001266237086383,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249389648437,0.0,0.0,0.0006006477051414,286.9003295898437,294.1499938964844,298.81890869140625,296.3267822265625,299.3415222167969,298.8163757324219,286.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812004424631,3.875002718700672e-08,0.0012811617925763,-0.1000991091132164,0.0,0.0,0.0,-0.0240226872265338,60.0,22.962953567504883,0.0,-1.119154546813661e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.62530517578125,0.0,0.0,0.0001202449129777,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253662109375,0.0,0.0,0.0001266237231902,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254272460937,0.0,0.0,9.352387860417366e-05,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253662109375,0.0,0.0,0.0001266237086383,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249389648437,0.0,0.0,0.0006006477051414,286.9003295898437,294.1499938964844,298.81890869140625,296.3267822265625,299.3415222167969,298.8163757324219,286.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812004424631,3.875002718700672e-08,0.0012811617925763,-0.1000991091132164,0.0,0.0,0.0,-0.0240226872265338,60.0,22.962953567504883,0.0,-1.119154546813661e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430969238281,0.0,0.0,0.0001201065606437,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6431579589844,0.0,0.0,0.000126478029415,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6431884765625,0.0,0.0,9.341626719105987e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64312744140625,0.0,0.0,0.000126478014863,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427001953125,0.0,0.0,0.0005999566055834,286.9194030761719,294.1499938964844,298.81304931640625,296.3418273925781,299.3297119140625,298.81201171875,286.7367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797268573194,3.857757846503773e-08,0.0012796882074326,-0.099653773009777,0.0,0.0,0.0,-0.0239372011274099,60.0,22.95674133300781,0.0,-1.1165803925905493e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430969238281,0.0,0.0,0.0001201065606437,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6431579589844,0.0,0.0,0.000126478029415,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6431884765625,0.0,0.0,9.341626719105987e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64312744140625,0.0,0.0,0.000126478014863,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427001953125,0.0,0.0,0.0005999566055834,286.9194030761719,294.1499938964844,298.81304931640625,296.3418273925781,299.3297119140625,298.81201171875,286.7367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797268573194,3.857757846503773e-08,0.0012796882074326,-0.099653773009777,0.0,0.0,0.0,-0.0239372011274099,60.0,22.95674133300781,0.0,-1.1165803925905493e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6608581542969,0.0,0.0,0.0001199223625008,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.660888671875,0.0,0.0,0.0001262840669369,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66094970703125,0.0,0.0,9.327300358563662e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.660888671875,0.0,0.0,0.000126284052385,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66046142578125,0.0,0.0,0.0005990365170873,286.9384155273437,294.1499938964844,298.8035888671875,296.3541259765625,299.3179016113281,298.8043518066406,286.75311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277761766687,3.8347987896258935e-08,0.0012777234660461,-0.0990607887506485,0.0,0.0,0.0,-0.0238233748823404,60.0,22.937152862548828,0.0,-1.1131579924494873e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6608581542969,0.0,0.0,0.0001199223625008,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.660888671875,0.0,0.0,0.0001262840669369,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66094970703125,0.0,0.0,9.327300358563662e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.660888671875,0.0,0.0,0.000126284052385,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66046142578125,0.0,0.0,0.0005990365170873,286.9384155273437,294.1499938964844,298.8035888671875,296.3541259765625,299.3179016113281,298.8043518066406,286.75311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277761766687,3.8347987896258935e-08,0.0012777234660461,-0.0990607887506485,0.0,0.0,0.0,-0.0238233748823404,60.0,22.937152862548828,0.0,-1.1131579924494873e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697082519531,0.0,0.0,0.0001198320169351,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697692871094,0.0,0.0,0.0001261889265151,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698303222656,0.0,0.0,9.320273238699885e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697692871094,0.0,0.0,0.0001261889119632,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6693420410156,0.0,0.0,0.0005985851748846,286.9479064941406,294.1499938964844,298.79736328125,296.359130859375,299.3120422363281,298.8006286621094,286.76129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012768022716045,3.8235377530782e-08,0.0012767640873789,-0.098769910633564,0.0,0.0,0.0,-0.0237675681710243,60.0,22.92801094055176,0.0,-1.1114812537016405e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6785888671875,0.0,0.0,0.0001196980883833,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786499023437,0.0,0.0,0.0001260478893527,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786804199219,0.0,0.0,9.309856250183655e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786193847656,0.0,0.0,0.0001260478748008,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67822265625,0.0,0.0,0.0005979161942377,286.9573974609375,294.1499938964844,298.7901306152344,296.36334228515625,299.3060913085937,298.7939147949219,286.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753685005009,3.80684461731562e-08,0.0012753304326906,-0.0983386561274528,0.0,0.0,0.0,-0.0236847810447216,60.0,22.9065170288086,0.0,-1.1089980489487061e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962890625,0.0,0.0,0.000119408534374,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69635009765625,0.0,0.0,0.000125742968521,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963806152344,0.0,0.0,9.287334978580476e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963195800781,0.0,0.0,0.0001257429539691,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6959228515625,0.0,0.0,0.0005964698502793,286.976318359375,294.1499938964844,298.7723693847656,296.36920166015625,299.2940979003906,298.7781982421875,286.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722874525934,3.770755441223629e-08,0.0012722497340291,-0.097406156361103,0.0,0.0,0.0,-0.0235058981925249,60.0,22.855093002319336,0.0,-1.1036389224727829e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962890625,0.0,0.0,0.000119408534374,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69635009765625,0.0,0.0,0.000125742968521,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963806152344,0.0,0.0,9.287334978580476e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963195800781,0.0,0.0,0.0001257429539691,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6959228515625,0.0,0.0,0.0005964698502793,286.976318359375,294.1499938964844,298.7723693847656,296.36920166015625,299.2940979003906,298.7781982421875,286.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722874525934,3.770755441223629e-08,0.0012722497340291,-0.097406156361103,0.0,0.0,0.0,-0.0235058981925249,60.0,22.855093002319336,0.0,-1.1036389224727829e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71392822265625,0.0,0.0,0.0001190706607303,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139892578125,0.0,0.0,0.0001253871741937,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71405029296875,0.0,0.0,9.261056402465329e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139892578125,0.0,0.0,0.0001253871596418,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135925292969,0.0,0.0,0.0005947821191512,286.9951477050781,294.1499938964844,298.75,296.3713684082031,299.28179931640625,298.75738525390625,286.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686884729191,3.7286444154460696e-08,0.0012686512200161,-0.0963177382946014,0.0,0.0,0.0,-0.0232971459627151,60.0,22.7847957611084,0.0,-1.0974019915011013e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71392822265625,0.0,0.0,0.0001190706607303,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139892578125,0.0,0.0,0.0001253871741937,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71405029296875,0.0,0.0,9.261056402465329e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139892578125,0.0,0.0,0.0001253871596418,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135925292969,0.0,0.0,0.0005947821191512,286.9951477050781,294.1499938964844,298.75,296.3713684082031,299.28179931640625,298.75738525390625,286.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686884729191,3.7286444154460696e-08,0.0012686512200161,-0.0963177382946014,0.0,0.0,0.0,-0.0232971459627151,60.0,22.7847957611084,0.0,-1.0974019915011013e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315368652344,0.0,0.0,0.0001186799418064,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315979003906,0.0,0.0,0.0001249757333425,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7316589355469,0.0,0.0,9.230666910298169e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315979003906,0.0,0.0,0.0001249757187906,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.731201171875,0.0,0.0,0.0005928304162807,287.013916015625,294.1499938964844,298.7201232910156,296.3678283691406,299.2691345214844,298.7308959960937,286.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645252281799,3.679947369050751e-08,0.0012644884409382,-0.095058687031269,0.0,0.0,0.0,-0.0230557415634393,60.0,22.695030212402344,0.0,-1.0902115832323036e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315368652344,0.0,0.0,0.0001186799418064,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315979003906,0.0,0.0,0.0001249757333425,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7316589355469,0.0,0.0,9.230666910298169e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315979003906,0.0,0.0,0.0001249757187906,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.731201171875,0.0,0.0,0.0005928304162807,287.013916015625,294.1499938964844,298.7201232910156,296.3678283691406,299.2691345214844,298.7308959960937,286.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645252281799,3.679947369050751e-08,0.0012644884409382,-0.095058687031269,0.0,0.0,0.0,-0.0230557415634393,60.0,22.695030212402344,0.0,-1.0902115832323036e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491149902344,0.0,0.0,0.0001182316045742,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491455078125,0.0,0.0,0.0001245036110049,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74920654296875,0.0,0.0,9.195796155836432e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491455078125,0.0,0.0,0.0001245035964529,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7487487792969,0.0,0.0,0.0005905908183194,287.0326232910156,294.1499938964844,298.6805725097656,296.35711669921875,299.25592041015625,298.69683837890625,286.8348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597478926181,3.6240688672251054e-08,0.0012597115710377,-0.0936134234070777,0.0,0.0,0.0,-0.0227787345647811,60.0,22.58183860778809,0.0,-1.0819898932368233e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491149902344,0.0,0.0,0.0001182316045742,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491455078125,0.0,0.0,0.0001245036110049,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74920654296875,0.0,0.0,9.195796155836432e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491455078125,0.0,0.0,0.0001245035964529,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7487487792969,0.0,0.0,0.0005905908183194,287.0326232910156,294.1499938964844,298.6805725097656,296.35711669921875,299.25592041015625,298.69683837890625,286.8348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597478926181,3.6240688672251054e-08,0.0012597115710377,-0.0936134234070777,0.0,0.0,0.0,-0.0227787345647811,60.0,22.58183860778809,0.0,-1.0819898932368233e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75787353515625,0.0,0.0,0.0001179996834252,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579345703125,0.0,0.0,0.0001242593862116,298.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579650878906,0.0,0.0,9.17775760171935e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579040527344,0.0,0.0,0.0001242593716597,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7575378417969,0.0,0.0,0.0005894323694519,287.0419616699219,294.1499938964844,298.6573791503906,296.3492431640625,299.249267578125,298.6786499023437,286.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257276860997,3.5951643440057524e-08,0.0012572408886626,-0.0928655937314033,0.0,0.0,0.0,-0.0226354449987411,60.0,22.5221004486084,0.0,-1.0777492320812598e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666015625,0.0,0.0,0.0001177261292468,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.76666259765625,0.0,0.0,0.0001239713164977,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.0,0.0,9.156481246463954e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666320800781,0.0,0.0,0.0001239713019458,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662658691406,0.0,0.0,0.0005880658864043,287.0512390136719,294.1499938964844,298.63201904296875,296.3397521972656,299.2420349121094,298.6545715332031,286.8511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543579796329,3.5610703719157755e-08,0.0012543223565444,-0.0919833108782768,0.0,0.0,0.0,-0.0224664099514484,60.0,22.44390106201172,0.0,-1.0727578825253661e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78399658203125,0.0,0.0,0.0001171592302853,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840576171875,0.0,0.0,0.0001233743387274,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840881347656,0.0,0.0,9.112388943322004e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840576171875,0.0,0.0,0.0001233743241755,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7836608886719,0.0,0.0,0.0005852341419085,287.0697326660156,294.1499938964844,298.5751647949219,296.31622314453125,299.2271728515625,298.60357666015625,286.86749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483217287808,3.49041755498547e-08,0.0012482868041843,-0.0901542901992797,0.0,0.0,0.0,-0.0221161823719739,60.0,22.27855110168457,0.0,-1.0624510338175241e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78399658203125,0.0,0.0,0.0001171592302853,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840576171875,0.0,0.0,0.0001233743387274,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840881347656,0.0,0.0,9.112388943322004e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840576171875,0.0,0.0,0.0001233743241755,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7836608886719,0.0,0.0,0.0005852341419085,287.0697326660156,294.1499938964844,298.5751647949219,296.31622314453125,299.2271728515625,298.60357666015625,286.86749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483217287808,3.49041755498547e-08,0.0012482868041843,-0.0901542901992797,0.0,0.0,0.0,-0.0221161823719739,60.0,22.27855110168457,0.0,-1.0624510338175241e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80133056640625,0.0,0.0,0.0001165308713098,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013916015625,0.0,0.0,0.00012271264859,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8014221191406,0.0,0.0,9.063517063623294e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013610839844,0.0,0.0,0.00012271264859,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009948730469,0.0,0.0,0.0005820953520014,287.0881042480469,294.1499938964844,298.5107421875,296.2870178222656,299.21124267578125,298.5448913574219,286.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416270328685,3.412106153177774e-08,0.0012415929231792,-0.0881259962916374,0.0,0.0,0.0,-0.0217279735952615,60.0,22.088253021240234,0.0,-1.0510850501077584e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80133056640625,0.0,0.0,0.0001165308713098,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013916015625,0.0,0.0,0.00012271264859,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8014221191406,0.0,0.0,9.063517063623294e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013610839844,0.0,0.0,0.00012271264859,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009948730469,0.0,0.0,0.0005820953520014,287.0881042480469,294.1499938964844,298.5107421875,296.2870178222656,299.21124267578125,298.5448913574219,286.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416270328685,3.412106153177774e-08,0.0012415929231792,-0.0881259962916374,0.0,0.0,0.0,-0.0217279735952615,60.0,22.088253021240234,0.0,-1.0510850501077584e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719860,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81854248046875,0.0,0.0,0.0001158330560429,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.818603515625,0.0,0.0,0.0001219778132508,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8186340332031,0.0,0.0,9.009242057800292e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185729980469,0.0,0.0,0.0001219778059748,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182067871094,0.0,0.0,0.0005786096444353,287.1063537597656,294.1499938964844,298.4393615722656,296.25262451171875,299.19415283203125,298.479248046875,286.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341924011707,3.3251389197630494e-08,0.001234159222804,-0.0858722552657127,0.0,0.0,0.0,-0.021296851336956,60.0,21.87362670898437,0.0,-1.0385342363861129e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81854248046875,0.0,0.0,0.0001158330560429,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.818603515625,0.0,0.0,0.0001219778132508,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8186340332031,0.0,0.0,9.009242057800292e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185729980469,0.0,0.0,0.0001219778059748,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182067871094,0.0,0.0,0.0005786096444353,287.1063537597656,294.1499938964844,298.4393615722656,296.25262451171875,299.19415283203125,298.479248046875,286.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341924011707,3.3251389197630494e-08,0.001234159222804,-0.0858722552657127,0.0,0.0,0.0,-0.021296851336956,60.0,21.87362670898437,0.0,-1.0385342363861129e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83563232421875,0.0,0.0,0.0001150228490587,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356628417969,0.0,0.0,0.000121124634461,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357238769531,0.0,0.0,8.946226444095373e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356628417969,0.0,0.0,0.000121124619909,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352966308594,0.0,0.0,0.0005745625239796,287.1244506835937,294.1499938964844,298.3617858886719,296.21356201171875,299.1758117675781,298.4073486328125,286.91632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255596229806,3.22416724429786e-08,0.0012255273759365,-0.0832540020346641,0.0,0.0,0.0,-0.0207963027060031,60.0,21.631118774414062,0.0,-1.02405671498218e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83563232421875,0.0,0.0,0.0001150228490587,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356628417969,0.0,0.0,0.000121124634461,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357238769531,0.0,0.0,8.946226444095373e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356628417969,0.0,0.0,0.000121124619909,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352966308594,0.0,0.0,0.0005745625239796,287.1244506835937,294.1499938964844,298.3617858886719,296.21356201171875,299.1758117675781,298.4073486328125,286.91632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255596229806,3.22416724429786e-08,0.0012255273759365,-0.0832540020346641,0.0,0.0,0.0,-0.0207963027060031,60.0,21.631118774414062,0.0,-1.02405671498218e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441162109375,0.0,0.0,0.0001145792994066,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441772460937,0.0,0.0,0.000120657547086,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442077636719,0.0,0.0,8.911727491067722e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441467285156,0.0,0.0,0.00012065753981,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84381103515625,0.0,0.0,0.000572346849367,287.1334228515625,294.1499938964844,298.32086181640625,296.1924133300781,299.1662292480469,298.3697509765625,286.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208430562168,3.1688902168980355e-08,0.0012208113912492,-0.0818199217319488,0.0,0.0,0.0,-0.0205223243683576,60.0,21.498170852661133,0.0,-1.0161738828173841e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525390625,0.0,0.0,0.000114047070383,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85260009765625,0.0,0.0,0.0001200970873469,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526306152344,0.0,0.0,8.870331657817587e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525695800781,0.0,0.0,0.000120097072795,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85223388671875,0.0,0.0,0.0005696882726624,287.1423645019531,294.1499938964844,298.2786560058594,296.1703186035156,299.1562805175781,298.3307189941406,286.9325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151736300438,3.1025628288716696e-08,0.0012151426635682,-0.0800985097885131,0.0,0.0,0.0,-0.0201935246586799,60.0,21.35295295715332,0.0,-1.0067553546377894e-07,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86920166015625,0.0,0.0,0.0001126405550166,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692321777344,0.0,0.0,0.0001186159570352,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692932128906,0.0,0.0,8.760936179896817e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692321777344,0.0,0.0,0.0001186159497592,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.868896484375,0.0,0.0,0.0005626624915748,287.1599426269531,294.1499938964844,298.1907043457031,296.1233825683594,299.13525390625,298.2489929199219,286.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012001877184957,2.9272818835579528e-08,0.0012001584982499,-0.0755461007356643,0.0,0.0,0.0,-0.0193246006965637,60.0,21.01366806030273,0.0,-9.82076215905181e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86920166015625,0.0,0.0,0.0001126405550166,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692321777344,0.0,0.0,0.0001186159570352,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692932128906,0.0,0.0,8.760936179896817e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692321777344,0.0,0.0,0.0001186159497592,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.868896484375,0.0,0.0,0.0005626624915748,287.1599426269531,294.1499938964844,298.1907043457031,296.1233825683594,299.13525390625,298.2489929199219,286.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012001877184957,2.9272818835579528e-08,0.0012001584982499,-0.0755461007356643,0.0,0.0,0.0,-0.0193246006965637,60.0,21.01366806030273,0.0,-9.82076215905181e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857116699219,0.0,0.0,0.0001110019511543,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857421875,0.0,0.0,0.0001168904273072,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857727050781,0.0,0.0,8.633489051135257e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857421875,0.0,0.0,0.0001168904127553,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854064941406,0.0,0.0,0.0005544773302972,287.1773681640625,294.1499938964844,298.0985717773437,296.0732421875,299.1135559082031,298.165283203125,286.9647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011827286798506,2.7230829147129043e-08,0.0011827014386653,-0.0702368468046188,0.0,0.0,0.0,-0.0183123182505369,60.0,20.639392852783203,0.0,-9.537110656765436e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857116699219,0.0,0.0,0.0001110019511543,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857421875,0.0,0.0,0.0001168904273072,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857727050781,0.0,0.0,8.633489051135257e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857421875,0.0,0.0,0.0001168904127553,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854064941406,0.0,0.0,0.0005544773302972,287.1773681640625,294.1499938964844,298.0985717773437,296.0732421875,299.1135559082031,298.165283203125,286.9647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011827286798506,2.7230829147129043e-08,0.0011827014386653,-0.0702368468046188,0.0,0.0,0.0,-0.0183123182505369,60.0,20.639392852783203,0.0,-9.537110656765436e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017639160156,0.0,0.0,0.0001089611105271,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9018249511719,0.0,0.0,0.0001147413277067,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90185546875,0.0,0.0,8.474756759824231e-05,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017944335937,0.0,0.0,0.0001147413204307,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014892578125,0.0,0.0,0.0005442828987725,287.1943359375,294.1499938964844,298.0030212402344,296.0204772949219,299.09039306640625,298.0790710449219,286.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609822977334,2.4687661692723853e-08,0.0011609576176851,-0.0636164397001266,0.0,0.0,0.0,-0.0170515719801187,60.0,20.198972702026367,0.0,-9.189642469209502e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
