time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17720520,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017639160156,0.0,0.0,0.0001089611105271,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9018249511719,0.0,0.0,0.0001147413277067,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90185546875,0.0,0.0,8.474756759824231e-05,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017944335937,0.0,0.0,0.0001147413204307,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014892578125,0.0,0.0,0.0005442828987725,287.1943359375,294.1499938964844,298.0030212402344,296.0204772949219,299.09039306640625,298.0790710449219,286.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609822977334,2.4687661692723853e-08,0.0011609576176851,-0.0636164397001266,0.0,0.0,0.0,-0.0170515719801187,60.0,20.198972702026367,0.0,-9.189642469209502e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175720214844,0.0,0.0,0.0001068465571734,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176025390625,0.0,0.0,0.0001125146009144,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91766357421875,0.0,0.0,8.31029174150899e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176025390625,0.0,0.0,0.0001125145863625,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172668457031,0.0,0.0,0.0005337203037925,287.2109680175781,294.1499938964844,297.9046936035156,295.9655456542969,299.0662536621094,297.99200439453125,286.9967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384503450244,2.2052713433140525e-08,0.0011384282261133,-0.0567484609782695,0.0,0.0,0.0,-0.0157453250139951,60.0,19.733135223388672,0.0,-8.836425280378536e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175720214844,0.0,0.0,0.0001068465571734,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176025390625,0.0,0.0,0.0001125146009144,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91766357421875,0.0,0.0,8.31029174150899e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176025390625,0.0,0.0,0.0001125145863625,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172668457031,0.0,0.0,0.0005337203037925,287.2109680175781,294.1499938964844,297.9046936035156,295.9655456542969,299.0662536621094,297.99200439453125,286.9967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384503450244,2.2052713433140525e-08,0.0011384282261133,-0.0567484609782695,0.0,0.0,0.0,-0.0157453250139951,60.0,19.733135223388672,0.0,-8.836425280378536e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9254455566406,0.0,0.0,0.0001057572881109,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92547607421875,0.0,0.0,0.0001113675389206,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.925537109375,0.0,0.0,8.225570491049439e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92547607421875,0.0,0.0,0.0001113675316446,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251403808594,0.0,0.0,0.0005282791680656,287.2192687988281,294.1499938964844,297.8547058105469,295.9374084472656,299.0541381835937,297.9486389160156,287.004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126839662902,2.0695395619441115e-08,0.0011268189409747,-0.0532074868679046,0.0,0.0,0.0,-0.0150724286213517,60.0,19.4968204498291,0.0,-8.657173111714658e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9332580566406,0.0,0.0,0.0001046996985678,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93328857421875,0.0,0.0,0.0001102538517443,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333190917969,0.0,0.0,8.143313607433811e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93328857421875,0.0,0.0,0.0001102538444683,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329528808594,0.0,0.0,0.0005229962989687,287.2274780273437,294.1499938964844,297.80426025390625,295.9089660644531,299.041748046875,297.9051513671875,287.0126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155712418258,1.9377585758206812e-08,0.0011155519168823,-0.0497677028179168,0.0,0.0,0.0,-0.0144191412255167,60.0,19.25604248046875,0.0,-8.48489349891679e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.0,0.0,0.0001027641774271,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.0,0.0,0.0001082156522898,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.0,0.0,7.992772589204833e-05,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.0,0.0,0.0001082156450138,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.0,0.0,0.000513328006491,287.2436218261719,294.1499938964844,297.7024841308594,295.8512878417969,299.0160827636719,297.8182067871094,287.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094946404919,1.696587226263091e-08,0.001094929408282,-0.0434681624174118,0.0,0.0,0.0,-0.0132235502824187,60.0,18.784852981567383,0.0,-8.174082211098722e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.0,0.0,0.0001027641774271,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.0,0.0,0.0001082156522898,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.0,0.0,7.992772589204833e-05,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.0,0.0,0.0001082156450138,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.0,0.0,0.000513328006491,287.2436218261719,294.1499938964844,297.7024841308594,295.8512878417969,299.0160827636719,297.8182067871094,287.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094946404919,1.696587226263091e-08,0.001094929408282,-0.0434681624174118,0.0,0.0,0.0,-0.0132235502824187,60.0,18.784852981567383,0.0,-8.174082211098722e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9636535644531,0.0,0.0,0.0001011574422591,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637145996094,0.0,0.0,0.0001065236792783,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.0,0.0,7.867804379202425e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96368408203125,0.0,0.0,0.0001065236720023,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96337890625,0.0,0.0,0.0005053019849583,287.25946044921875,294.1499938964844,297.6000061035156,295.7929992675781,298.9891052246094,297.7320861816406,287.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778268333524,1.496387902477636e-08,0.0010778118157759,-0.0382349379360675,0.0,0.0,0.0,-0.0122310826554894,60.0,18.35124397277832,0.0,-7.920473876765757e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9636535644531,0.0,0.0,0.0001011574422591,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637145996094,0.0,0.0,0.0001065236792783,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.0,0.0,7.867804379202425e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96368408203125,0.0,0.0,0.0001065236720023,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96337890625,0.0,0.0,0.0005053019849583,287.25946044921875,294.1499938964844,297.6000061035156,295.7929992675781,298.9891052246094,297.7320861816406,287.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778268333524,1.496387902477636e-08,0.0010778118157759,-0.0382349379360675,0.0,0.0,0.0,-0.0122310826554894,60.0,18.35124397277832,0.0,-7.920473876765757e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.978515625,0.0,0.0,9.981140465242788e-05,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9785461425781,0.0,0.0,0.0001051062426995,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97857666015625,0.0,0.0,7.763112807879224e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9785461425781,0.0,0.0,0.0001051062354235,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9782409667969,0.0,0.0,0.0004985783016309,287.2750549316406,294.1499938964844,297.4975280761719,295.73468017578125,298.9609680175781,297.6465759277344,287.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634866775944,1.3286759248387623e-08,0.0010634734062477,-0.0338485315442085,0.0,0.0,0.0,-0.0113996742293238,60.0,17.95594596862793,0.0,-7.711091143391968e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.978515625,0.0,0.0,9.981140465242788e-05,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9785461425781,0.0,0.0,0.0001051062426995,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97857666015625,0.0,0.0,7.763112807879224e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9785461425781,0.0,0.0,0.0001051062354235,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9782409667969,0.0,0.0,0.0004985783016309,287.2750549316406,294.1499938964844,297.4975280761719,295.73468017578125,298.9609680175781,297.6465759277344,287.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634866775944,1.3286759248387623e-08,0.0010634734062477,-0.0338485315442085,0.0,0.0,0.0,-0.0113996742293238,60.0,17.95594596862793,0.0,-7.711091143391968e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99322509765625,0.0,0.0,9.87612729659304e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932861328125,0.0,0.0,0.0001040003990055,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933166503906,0.0,0.0,7.681435090489686e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932556152344,0.0,0.0,0.0001040003917296,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9929504394531,0.0,0.0,0.000493332685437,287.29052734375,294.1499938964844,297.3957214355469,295.6768493652344,298.93182373046875,297.56121826171875,287.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522955562919,1.1978333880335867e-08,0.0010522835655137,-0.0304250828921794,0.0,0.0,0.0,-0.0107510238885879,60.0,17.600452423095703,0.0,-7.54968496607944e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99322509765625,0.0,0.0,9.87612729659304e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932861328125,0.0,0.0,0.0001040003990055,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933166503906,0.0,0.0,7.681435090489686e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932556152344,0.0,0.0,0.0001040003917296,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9929504394531,0.0,0.0,0.000493332685437,287.29052734375,294.1499938964844,297.3957214355469,295.6768493652344,298.93182373046875,297.56121826171875,287.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522955562919,1.1978333880335867e-08,0.0010522835655137,-0.0304250828921794,0.0,0.0,0.0,-0.0107510238885879,60.0,17.600452423095703,0.0,-7.54968496607944e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00054931640625,0.0,0.0,9.83267163974233e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006103515625,0.0,0.0,0.0001035427849274,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.0,0.0,7.647636084584519e-05,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005798339844,0.0,0.0,0.0001035427776514,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002746582031,0.0,0.0,0.0004911619471386,287.2982177734375,294.1499938964844,297.3453063964844,295.64825439453125,298.9169006347656,297.51837158203125,287.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476651368662,1.1436899427508251e-08,0.0010476536117494,-0.0290081221610307,0.0,0.0,0.0,-0.0104826111346483,60.0,17.43660545349121,0.0,-7.483392749918495e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.0,0.0,9.796432277653366e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079040527344,0.0,0.0,0.0001031611682265,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079345703125,0.0,0.0,7.619450479978696e-05,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079040527344,0.0,0.0,0.0001031611609505,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075988769531,0.0,0.0,0.0004893517470918,287.3058776855469,294.1499938964844,297.2953186035156,295.6199951171875,298.9017333984375,297.4756164550781,287.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438010795041,1.0985380605177396e-08,0.0010437901364639,-0.0278263464570045,0.0,0.0,0.0,-0.0102587603032588,60.0,17.281606674194336,0.0,-7.428332793324446e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224304199219,0.0,0.0,9.743854025145993e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,0.0001026074969558,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224914550781,0.0,0.0,7.578555960208178e-05,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,0.0001026074896799,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02215576171875,0.0,0.0,0.0004867253592237,287.32110595703125,294.1499938964844,297.1969909667969,295.56475830078125,298.8703918457031,297.3900146484375,287.1053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381969623267,1.0330292177229694e-08,0.0010381866013631,-0.0261115562170743,0.0,0.0,0.0,-0.009933996014297,60.0,17.011751174926758,0.0,-7.348810271423646e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224304199219,0.0,0.0,9.743854025145993e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,0.0001026074969558,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224914550781,0.0,0.0,7.578555960208178e-05,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,0.0001026074896799,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02215576171875,0.0,0.0,0.0004867253592237,287.32110595703125,294.1499938964844,297.1969909667969,295.56475830078125,298.8703918457031,297.3900146484375,287.1053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381969623267,1.0330292177229694e-08,0.0010381866013631,-0.0261115562170743,0.0,0.0,0.0,-0.009933996014297,60.0,17.011751174926758,0.0,-7.348810271423646e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03692626953125,0.0,0.0,9.70318797044456e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0001021792631945,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369873046875,0.0,0.0,7.546927372459322e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0001021792559185,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0366516113281,0.0,0.0,0.0004846940282732,287.3363037109375,294.1499938964844,297.1014099121094,295.5115966796875,298.8379821777344,297.3046264648437,287.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338644497096,9.82362635681966e-09,0.0010338545544072,-0.0247851256281137,0.0,0.0,0.0,-0.0096828220412135,60.0,16.772409439086914,0.0,-7.287598435823386e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03692626953125,0.0,0.0,9.70318797044456e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0001021792631945,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369873046875,0.0,0.0,7.546927372459322e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0001021792559185,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0366516113281,0.0,0.0,0.0004846940282732,287.3363037109375,294.1499938964844,297.1014099121094,295.5115966796875,298.8379821777344,297.3046264648437,287.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338644497096,9.82362635681966e-09,0.0010338545544072,-0.0247851256281137,0.0,0.0,0.0,-0.0096828220412135,60.0,16.772409439086914,0.0,-7.287598435823386e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,9.672679152572528e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,0.0001018579932861,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05145263671875,0.0,0.0,7.523197564296424e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,0.0001018579860101,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,0.000483170064399,287.3514099121094,294.1499938964844,297.0093078613281,295.46112060546875,298.8045959472656,297.2200012207031,287.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306128533557,9.443509974005336e-09,0.0010306034237146,-0.0237899124622344,0.0,0.0,0.0,-0.0094943773001432,60.0,16.557939529418945,0.0,-7.241843036354112e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,9.672679152572528e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,0.0001018579932861,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05145263671875,0.0,0.0,7.523197564296424e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,0.0001018579860101,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,0.000483170064399,287.3514099121094,294.1499938964844,297.0093078613281,295.46112060546875,298.8045959472656,297.2200012207031,287.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306128533557,9.443509974005336e-09,0.0010306034237146,-0.0237899124622344,0.0,0.0,0.0,-0.0094943773001432,60.0,16.557939529418945,0.0,-7.241843036354112e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,9.649309504311532e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,0.0001016118985717,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,7.505021494580433e-05,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,0.0001016118912957,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655517578125,0.0,0.0,0.0004820027097593,287.36651611328125,294.1499938964844,296.9213562011719,295.4138488769531,298.77032470703125,297.1366882324219,287.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281223803758,9.152347324459242e-09,0.0010281131835654,-0.0230275467038154,0.0,0.0,0.0,-0.0093500334769487,60.0,16.364774703979492,0.0,-7.206892149724808e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,9.649309504311532e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,0.0001016118985717,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,7.505021494580433e-05,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,0.0001016118912957,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655517578125,0.0,0.0,0.0004820027097593,287.36651611328125,294.1499938964844,296.9213562011719,295.4138488769531,298.77032470703125,297.1366882324219,287.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281223803758,9.152347324459242e-09,0.0010281131835654,-0.0230275467038154,0.0,0.0,0.0,-0.0093500334769487,60.0,16.364774703979492,0.0,-7.206892149724808e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,9.638455958338454e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,0.0001014976005535,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,7.496579200960696e-05,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,0.0001014975932775,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,0.0004814605053979,287.3740539550781,294.1499938964844,296.879150390625,295.3916015625,298.7530822753906,297.0951232910156,287.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269657941535,9.01711505463254e-09,0.0010269567137584,-0.0226734485477209,0.0,0.0,0.0,-0.009282992221415,60.0,16.27077293395996,0.0,-7.190688222635799e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,9.63076890911907e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,0.000101416655525,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,7.490601274184883e-05,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,0.0001014166482491,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,0.0004810765676666,287.3815612792969,294.1499938964844,296.8382263183594,295.370361328125,298.73553466796875,297.0542907714844,287.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026147394441,8.921348992885214e-09,0.0010261384304612,-0.0224226880818605,0.0,0.0,0.0,-0.0092355199158191,60.0,16.185352325439453,0.0,-7.17922361559431e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,9.618820331525058e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,0.00010129083239,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,7.481307693524286e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,0.0001012908251141,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,0.0004804797063115,287.3966064453125,294.1499938964844,296.7606201171875,295.33123779296875,298.69989013671875,296.9750061035156,287.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024872646667,8.772478743424017e-09,0.0010248639155179,-0.0220328643918037,0.0,0.0,0.0,-0.0091617107391357,60.0,16.029842376708984,0.0,-7.161420967349842e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,9.618820331525058e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,0.00010129083239,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,7.481307693524286e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,0.0001012908251141,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,0.0004804797063115,287.3966064453125,294.1499938964844,296.7606201171875,295.33123779296875,298.69989013671875,296.9750061035156,287.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024872646667,8.772478743424017e-09,0.0010248639155179,-0.0220328643918037,0.0,0.0,0.0,-0.0091617107391357,60.0,16.029842376708984,0.0,-7.161420967349842e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,9.610853157937528e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,0.0001012069333228,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,7.475110760424286e-05,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,0.0001012069260468,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,0.0004800817405339,287.41162109375,294.1499938964844,296.68927001953125,295.2969970703125,298.6636047363281,296.8990783691406,287.19287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240237461403,8.67321769959517e-09,0.0010240150149911,-0.021772937849164,0.0,0.0,0.0,-0.0091125024482607,60.0,15.892807960510254,0.0,-7.14956271963274e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,9.610853157937528e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,0.0001012069333228,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,7.475110760424286e-05,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,0.0001012069260468,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,0.0004800817405339,287.41162109375,294.1499938964844,296.68927001953125,295.2969970703125,298.6636047363281,296.8990783691406,287.19287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240237461403,8.67321769959517e-09,0.0010240150149911,-0.021772937849164,0.0,0.0,0.0,-0.0091125024482607,60.0,15.892807960510254,0.0,-7.14956271963274e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,9.60604811552912e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0001011563290376,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,7.471373828593642e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0001011563217616,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,0.0004798417212441,287.4266357421875,294.1499938964844,296.62481689453125,295.2682800292969,298.6268920898437,296.82684326171875,287.2069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235117515549,8.613350033215283e-09,0.001023503136821,-0.0216161645948886,0.0,0.0,0.0,-0.0090828230604529,60.0,15.772079467773438,0.0,-7.14241537025373e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,9.60604811552912e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0001011563290376,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,7.471373828593642e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0001011563217616,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,0.0004798417212441,287.4266357421875,294.1499938964844,296.62481689453125,295.2682800292969,298.6268920898437,296.82684326171875,287.2069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235117515549,8.613350033215283e-09,0.001023503136821,-0.0216161645948886,0.0,0.0,0.0,-0.0090828230604529,60.0,15.772079467773438,0.0,-7.14241537025373e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,9.603900980437174e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.0001011337226373,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,7.469703268725425e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.0001011337153613,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,0.0004797344736289,287.4416198730469,294.1499938964844,296.5679626464844,295.2455749511719,298.58990478515625,296.75885009765625,287.2207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232827626168,8.586601651927595e-09,0.001023274147883,-0.0215461198240518,0.0,0.0,0.0,-0.0090695619583129,60.0,15.667434692382812,0.0,-7.13922290174196e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,9.603900980437174e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.0001011337226373,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,7.469703268725425e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.0001011337153613,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,0.0004797344736289,287.4416198730469,294.1499938964844,296.5679626464844,295.2455749511719,298.58990478515625,296.75885009765625,287.2207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232827626168,8.586601651927595e-09,0.001023274147883,-0.0215461198240518,0.0,0.0,0.0,-0.0090695619583129,60.0,15.667434692382812,0.0,-7.13922290174196e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,9.603497892385347e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,0.000101129473478,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,7.469389674952254e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,0.0001011294662021,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,0.0004797143046744,287.4491271972656,294.1499938964844,296.5426330566406,295.2366943359375,298.5713195800781,296.7255859375,287.2276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232412023469,8.581577226607351e-09,0.0010232327040284,-0.0215329620987176,0.0,0.0,0.0,-0.009067079052329,60.0,15.618853569030762,0.0,-7.138623203672978e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,9.60371980909258e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,0.0001011318163364,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,7.469562842743471e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,0.0001011318090604,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,0.0004797254223376,287.45660400390625,294.1499938964844,296.5194396972656,295.22955322265625,298.5527038574219,296.69439697265625,287.23455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232648346573,8.584346566919976e-09,0.0010232562199234,-0.0215402152389287,0.0,0.0,0.0,-0.0090684508904814,60.0,15.576746940612791,0.0,-7.138953606045106e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,9.604870865587144e-05,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,0.0001011439308058,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,7.470457785530016e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,0.0001011439308058,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,0.0004797829024028,287.4715881347656,294.1499938964844,296.4798889160156,295.220703125,298.5155029296875,296.63629150390625,287.2481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233856737613,8.598687095684454e-09,0.0010233770590275,-0.0215777680277824,0.0,0.0,0.0,-0.0090755512937903,60.0,15.503650665283203,0.0,-7.140665303495555e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,9.604870865587144e-05,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,0.0001011439308058,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,7.470457785530016e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,0.0001011439308058,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,0.0004797829024028,287.4715881347656,294.1499938964844,296.4798889160156,295.220703125,298.5155029296875,296.63629150390625,287.2481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233856737613,8.598687095684454e-09,0.0010233770590275,-0.0215777680277824,0.0,0.0,0.0,-0.0090755512937903,60.0,15.503650665283203,0.0,-7.140665303495555e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,9.606808453099802e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,0.0001011643398669,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810302734375,0.0,0.0,7.471964636351913e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,0.0001011643325909,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,0.0004798797017429,287.486572265625,294.1499938964844,296.45001220703125,295.2196350097656,298.4784545898437,296.5867919921875,287.2615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235925437882,8.622830449667163e-09,0.0010235839290544,-0.0216409899294376,0.0,0.0,0.0,-0.0090875215828418,60.0,15.45139217376709,0.0,-7.14354655428906e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,9.606808453099802e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,0.0001011643398669,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810302734375,0.0,0.0,7.471964636351913e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,0.0001011643325909,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,0.0004798797017429,287.486572265625,294.1499938964844,296.45001220703125,295.2196350097656,298.4784545898437,296.5867919921875,287.2615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235925437882,8.622830449667163e-09,0.0010235839290544,-0.0216409899294376,0.0,0.0,0.0,-0.0090875215828418,60.0,15.45139217376709,0.0,-7.14354655428906e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
