time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722860,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,9.6093826869037e-05,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,0.000101191442809,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954345703125,0.0,0.0,7.473966979887336e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,0.0001011914355331,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,0.0004800082824658,287.5015563964844,294.1499938964844,296.4277648925781,295.2248229980469,298.441650390625,296.5443115234375,287.27490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238668182864,8.654903460580954e-09,0.0010238582035526,-0.0217249784618616,0.0,0.0,0.0,-0.0091034220531582,60.0,15.413583755493164,0.0,-7.147375669092072e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,9.6093826869037e-05,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,0.000101191442809,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954345703125,0.0,0.0,7.473966979887336e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,0.0001011914355331,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,0.0004800082824658,287.5015563964844,294.1499938964844,296.4277648925781,295.2248229980469,298.441650390625,296.5443115234375,287.27490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238668182864,8.654903460580954e-09,0.0010238582035526,-0.0217249784618616,0.0,0.0,0.0,-0.0091034220531582,60.0,15.413583755493164,0.0,-7.147375669092072e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,9.6134863269981e-05,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,0.0001012346547213,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,7.477158214896917e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,0.0001012346474453,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,0.0004802132898475,287.5165100097656,294.1499938964844,296.410400390625,295.2341613769531,298.4051818847656,296.5075378417969,287.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243038414046,8.706031451310992e-09,0.0010242951102554,-0.0218588635325431,0.0,0.0,0.0,-0.0091287670657038,60.0,15.387900352478027,0.0,-7.153481362820457e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,9.6134863269981e-05,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,0.0001012346547213,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,7.477158214896917e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,0.0001012346474453,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,0.0004802132898475,287.5165100097656,294.1499938964844,296.410400390625,295.2341613769531,298.4051818847656,296.5075378417969,287.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243038414046,8.706031451310992e-09,0.0010242951102554,-0.0218588635325431,0.0,0.0,0.0,-0.0091287670657038,60.0,15.387900352478027,0.0,-7.153481362820457e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,9.616663010092452e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.217041015625,0.0,0.0,0.0001012681095744,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170715332031,0.0,0.0,7.479629857698455e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,0.0001012681095744,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167663574219,0.0,0.0,0.0004803719639312,287.5240173339844,294.1499938964844,296.4034423828125,295.2402648925781,298.3870849609375,296.4917297363281,287.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246438905596,8.745616675298606e-09,0.0010246351594105,-0.021962521597743,0.0,0.0,0.0,-0.0091483984142541,60.0,15.380727767944336,0.0,-7.158210735269678e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,9.620297350920735e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,0.0001013063811114,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,7.482456567231566e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,0.0001013063811114,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,0.0004805535136256,287.531494140625,294.1499938964844,296.3975830078125,295.24725341796875,298.3690795898437,296.47686767578125,287.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250312043353,8.790898675670178e-09,0.0010250224731862,-0.022081097587943,0.0,0.0,0.0,-0.0091708479449152,60.0,15.375602722167969,0.0,-7.163622228745228e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,9.630890417611226e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,0.0001014179288176,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,7.490695134038106e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,0.0001014179215417,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384338378906,0.0,0.0,0.0004810826503671,287.5464782714844,294.1499938964844,296.388916015625,295.2637939453125,298.33367919921875,296.4537353515625,287.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261579882353,8.92287133069658e-09,0.0010261490242555,-0.022426676005125,0.0,0.0,0.0,-0.0092362621799111,60.0,15.379722595214844,0.0,-7.1794062250774e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,9.630890417611226e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,0.0001014179288176,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,7.490695134038106e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,0.0001014179215417,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384338378906,0.0,0.0,0.0004810826503671,287.5464782714844,294.1499938964844,296.388916015625,295.2637939453125,298.33367919921875,296.4537353515625,287.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261579882353,8.92287133069658e-09,0.0010261490242555,-0.022426676005125,0.0,0.0,0.0,-0.0092362621799111,60.0,15.379722595214844,0.0,-7.1794062250774e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,9.644434612710028e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.253173828125,0.0,0.0,0.0001015605521388,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,7.50122926547192e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.253173828125,0.0,0.0,0.0001015605521388,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,0.0004817591980099,287.5614929199219,294.1499938964844,296.3840637207031,295.28338623046875,298.2989807128906,296.4366455078125,287.3267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276014218106,9.091623454082765e-09,0.0010275923414155,-0.0228685475885868,0.0,0.0,0.0,-0.0093199219554662,60.0,15.397096633911133,0.0,-7.199614060482419e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,9.644434612710028e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.253173828125,0.0,0.0,0.0001015605521388,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,7.50122926547192e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.253173828125,0.0,0.0,0.0001015605521388,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,0.0004817591980099,287.5614929199219,294.1499938964844,296.3840637207031,295.28338623046875,298.2989807128906,296.4366455078125,287.3267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276014218106,9.091623454082765e-09,0.0010275923414155,-0.0228685475885868,0.0,0.0,0.0,-0.0093199219554662,60.0,15.397096633911133,0.0,-7.199614060482419e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,9.66047591646202e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0001017294853227,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,7.513706077588722e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,0.0001017294780467,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,0.0004825605428777,287.5765380859375,294.1499938964844,296.3826599121094,295.3056945800781,298.2648010253906,296.4236755371094,287.33941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029310747981,9.291490243867884e-09,0.0010293014347553,-0.023391880095005,0.0,0.0,0.0,-0.0094190053641796,60.0,15.4241304397583,0.0,-7.223584219673286e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,9.66047591646202e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0001017294853227,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,7.513706077588722e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,0.0001017294780467,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,0.0004825605428777,287.5765380859375,294.1499938964844,296.3826599121094,295.3056945800781,298.2648010253906,296.4236755371094,287.33941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029310747981,9.291490243867884e-09,0.0010293014347553,-0.023391880095005,0.0,0.0,0.0,-0.0094190053641796,60.0,15.4241304397583,0.0,-7.223584219673286e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821960449219,0.0,0.0,9.67931337072514e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822265625,0.0,0.0,0.0001019278497551,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822570800781,0.0,0.0,7.528357673436403e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822265625,0.0,0.0,0.0001019278424791,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,0.0004835014988202,287.5915832519531,294.1499938964844,296.3843688964844,295.3303527832031,298.23126220703125,296.41461181640625,287.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313178645446,9.526193167630481e-09,0.0010313083184882,-0.024006400257349,0.0,0.0,0.0,-0.0095353564247488,60.0,15.460775375366213,0.0,-7.251783529227397e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821960449219,0.0,0.0,9.67931337072514e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822265625,0.0,0.0,0.0001019278497551,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822570800781,0.0,0.0,7.528357673436403e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822265625,0.0,0.0,0.0001019278424791,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,0.0004835014988202,287.5915832519531,294.1499938964844,296.3843688964844,295.3303527832031,298.23126220703125,296.41461181640625,287.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313178645446,9.526193167630481e-09,0.0010313083184882,-0.024006400257349,0.0,0.0,0.0,-0.0095353564247488,60.0,15.460775375366213,0.0,-7.251783529227397e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894592285156,0.0,0.0,9.68889580690302e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894897460937,0.0,0.0,0.0001020287527353,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895202636719,0.0,0.0,7.535810436820611e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894897460937,0.0,0.0,0.0001020287454593,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28924560546875,0.0,0.0,0.0004839801404159,287.5990905761719,294.1499938964844,296.3862609863281,295.3434753417969,298.2144775390625,296.4098205566406,287.3582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323385940864,9.645577669914474e-09,0.0010323289316147,-0.0243189726024866,0.0,0.0,0.0,-0.0095945391803979,60.0,15.479031562805176,0.0,-7.266148571716259e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967224121094,0.0,0.0,9.69974062172696e-05,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,0.000102142956166,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967834472656,0.0,0.0,7.544245454482734e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,0.000102142956166,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.000484521879116,287.60662841796875,294.1499938964844,296.3887939453125,295.3570251464844,298.19781494140625,296.4060363769531,287.3644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334948310628,9.780701581973972e-09,0.0010334850521758,-0.0246727466583251,0.0,0.0,0.0,-0.00966152921319,60.0,15.5003023147583,0.0,-7.28242426362158e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,9.72327688941732e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113708496094,0.0,0.0,0.0001023908043862,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114013671875,0.0,0.0,7.562551036244258e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113708496094,0.0,0.0,0.0001023908043862,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,0.000485697586555,287.6217346191406,294.1499938964844,296.39556884765625,295.3853454589844,298.1654968261719,296.4040222167969,287.3768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360010201111,1.0073946121735844e-08,0.0010359910083934,-0.0254404712468385,0.0,0.0,0.0,-0.0098068956285715,60.0,15.554614067077637,0.0,-7.317808581319697e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,9.72327688941732e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113708496094,0.0,0.0,0.0001023908043862,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114013671875,0.0,0.0,7.562551036244258e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113708496094,0.0,0.0,0.0001023908043862,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,0.000485697586555,287.6217346191406,294.1499938964844,296.39556884765625,295.3853454589844,298.1654968261719,296.4040222167969,287.3768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360010201111,1.0073946121735844e-08,0.0010359910083934,-0.0254404712468385,0.0,0.0,0.0,-0.0098068956285715,60.0,15.554614067077637,0.0,-7.317808581319697e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,9.747713920660316e-05,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,0.0001026481331791,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260498046875,0.0,0.0,7.581557292724028e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,0.0001026481331791,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257751464844,0.0,0.0,0.0004869182303082,287.6368713378906,294.1499938964844,296.4043884277344,295.4149475097656,298.1340026855469,296.4054870605469,287.3891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386047651991,1.0378408354938529e-08,0.0010385944042354,-0.0262375194579362,0.0,0.0,0.0,-0.0099578304216265,60.0,15.615961074829102,0.0,-7.354637432399613e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,9.747713920660316e-05,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,0.0001026481331791,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260498046875,0.0,0.0,7.581557292724028e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,0.0001026481331791,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257751464844,0.0,0.0,0.0004869182303082,287.6368713378906,294.1499938964844,296.4043884277344,295.4149475097656,298.1340026855469,296.4054870605469,287.3891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386047651991,1.0378408354938529e-08,0.0010385944042354,-0.0262375194579362,0.0,0.0,0.0,-0.0099578304216265,60.0,15.615961074829102,0.0,-7.354637432399613e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406677246094,0.0,0.0,9.772833436727524e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406982421875,0.0,0.0,0.0001029126578941,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406982421875,0.0,0.0,7.601095421705395e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406677246094,0.0,0.0,0.0001029126578941,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404541015625,0.0,0.0,0.0004881730419583,287.6520080566406,294.1499938964844,296.41485595703125,295.44549560546875,298.10308837890625,296.4093322753906,287.4013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412812698632,1.0691386442829298e-08,0.0010412705596536,-0.0270568076521158,0.0,0.0,0.0,-0.0101129868999123,60.0,15.681663513183594,0.0,-7.39259249371571e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406677246094,0.0,0.0,9.772833436727524e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406982421875,0.0,0.0,0.0001029126578941,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406982421875,0.0,0.0,7.601095421705395e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406677246094,0.0,0.0,0.0001029126578941,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404541015625,0.0,0.0,0.0004881730419583,287.6520080566406,294.1499938964844,296.41485595703125,295.44549560546875,298.10308837890625,296.4093322753906,287.4013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412812698632,1.0691386442829298e-08,0.0010412705596536,-0.0270568076521158,0.0,0.0,0.0,-0.0101129868999123,60.0,15.681663513183594,0.0,-7.39259249371571e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553466796875,0.0,0.0,9.798396786209196e-05,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553771972656,0.0,0.0,0.000103181853774,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554077148437,0.0,0.0,7.620977703481913e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553771972656,0.0,0.0,0.000103181846498,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35516357421875,0.0,0.0,0.0004894500016234,287.66717529296875,294.1499938964844,296.4266052246094,295.4765930175781,298.0726318359375,296.41510009765625,287.4135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440048063173,1.1009889000490602e-08,0.0010439938632771,-0.0278905034065246,0.0,0.0,0.0,-0.0102708814665675,60.0,15.75063419342041,0.0,-7.431317072814636e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553466796875,0.0,0.0,9.798396786209196e-05,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553771972656,0.0,0.0,0.000103181853774,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554077148437,0.0,0.0,7.620977703481913e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553771972656,0.0,0.0,0.000103181846498,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35516357421875,0.0,0.0,0.0004894500016234,287.66717529296875,294.1499938964844,296.4266052246094,295.4765930175781,298.0726318359375,296.41510009765625,287.4135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440048063173,1.1009889000490602e-08,0.0010439938632771,-0.0278905034065246,0.0,0.0,0.0,-0.0102708814665675,60.0,15.75063419342041,0.0,-7.431317072814636e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627014160156,0.0,0.0,9.811204654397444e-05,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627319335937,0.0,0.0,0.0001033167282002,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627624511719,0.0,0.0,7.630939217051491e-05,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627319335937,0.0,0.0,0.0001033167209243,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625183105469,0.0,0.0,0.0004900897620245,287.6747741699219,294.1499938964844,296.432861328125,295.4922180175781,298.0576171875,296.4189453125,287.4195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453711729496,1.1169469793514963e-08,0.0010453599970787,-0.0283081904053688,0.0,0.0,0.0,-0.0103500001132488,60.0,15.786561012268066,0.0,-7.450757522065032e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700866699219,0.0,0.0,9.823891014093532e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701171875,0.0,0.0,0.000103450322058,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701477050781,0.0,0.0,7.640806143172085e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701171875,0.0,0.0,0.000103450314782,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.369873046875,0.0,0.0,0.0004907234688289,287.682373046875,294.1499938964844,296.4393005371094,295.50787353515625,298.04278564453125,296.4232788085937,287.4256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467229876667,1.1327531801441635e-08,0.0010467115789651,-0.0287218857556581,0.0,0.0,0.0,-0.0104283578693866,60.0,15.822912216186523,0.0,-7.470038099199884e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,9.848953050095588e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848571777344,0.0,0.0,0.0001037142355926,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848876953125,0.0,0.0,7.660299161216244e-05,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848571777344,0.0,0.0,0.0001037142283166,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846435546875,0.0,0.0,0.0004919753991998,287.6976013183594,294.1499938964844,296.4525451660156,295.5390319824219,298.01348876953125,296.4330139160156,287.43768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493915760889,1.1639792241169289e-08,0.0010493799345567,-0.0295391324907541,0.0,0.0,0.0,-0.0105831502005457,60.0,15.89631462097168,0.0,-7.508201349537559e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,9.848953050095588e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848571777344,0.0,0.0,0.0001037142355926,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848876953125,0.0,0.0,7.660299161216244e-05,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848571777344,0.0,0.0,0.0001037142283166,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846435546875,0.0,0.0,0.0004919753991998,287.6976013183594,294.1499938964844,296.4525451660156,295.5390319824219,298.01348876953125,296.4330139160156,287.43768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493915760889,1.1639792241169289e-08,0.0010493799345567,-0.0295391324907541,0.0,0.0,0.0,-0.0105831502005457,60.0,15.89631462097168,0.0,-7.508201349537559e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724540,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996276855469,0.0,0.0,9.872784721665084e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.399658203125,0.0,0.0,0.0001039651979226,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996887207031,0.0,0.0,7.678835390834138e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.399658203125,0.0,0.0,0.0001039651906467,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994445800781,0.0,0.0,0.0004931658040732,287.7128295898437,294.1499938964844,296.4660339355469,295.5696716308594,297.985107421875,296.4442749023437,287.4496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519308270886,1.1936723609551336e-08,0.0010519188363105,-0.0303162019699811,0.0,0.0,0.0,-0.0107303513213992,60.0,15.96947956085205,0.0,-7.544581137608476e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996276855469,0.0,0.0,9.872784721665084e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.399658203125,0.0,0.0,0.0001039651979226,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996887207031,0.0,0.0,7.678835390834138e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.399658203125,0.0,0.0,0.0001039651906467,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994445800781,0.0,0.0,0.0004931658040732,287.7128295898437,294.1499938964844,296.4660339355469,295.5696716308594,297.985107421875,296.4442749023437,287.4496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519308270886,1.1936723609551336e-08,0.0010519188363105,-0.0303162019699811,0.0,0.0,0.0,-0.0107303513213992,60.0,15.96947956085205,0.0,-7.544581137608476e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144592285156,0.0,0.0,9.89552863757126e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144897460937,0.0,0.0,0.0001042047006194,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145202636719,0.0,0.0,7.69652469898574e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144897460937,0.0,0.0,0.0001042046933434,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142761230469,0.0,0.0,0.0004943019594065,287.72808837890625,294.1499938964844,296.4793701171875,295.5993957519531,297.9576110839844,296.4566955566406,287.46160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543548269197,1.222010226342718e-08,0.0010543427197262,-0.0310577526688575,0.0,0.0,0.0,-0.0108708376064896,60.0,16.041942596435547,0.0,-7.579382099720533e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144592285156,0.0,0.0,9.89552863757126e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144897460937,0.0,0.0,0.0001042047006194,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145202636719,0.0,0.0,7.69652469898574e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144897460937,0.0,0.0,0.0001042046933434,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142761230469,0.0,0.0,0.0004943019594065,287.72808837890625,294.1499938964844,296.4793701171875,295.5993957519531,297.9576110839844,296.4566955566406,287.46160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543548269197,1.222010226342718e-08,0.0010543427197262,-0.0310577526688575,0.0,0.0,0.0,-0.0108708376064896,60.0,16.041942596435547,0.0,-7.579382099720533e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227905273437,0.0,0.0,9.907166531775148e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228210449219,0.0,0.0,0.0001043272495735,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228515625,0.0,0.0,7.705575990257785e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228210449219,0.0,0.0,0.0001043272422975,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0004948832793161,287.7366638183594,294.1499938964844,296.4866638183594,295.61553955078125,297.9427185058594,296.4637451171875,287.4682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555946500971,1.2365100943156904e-08,0.001055582310073,-0.0314371697604656,0.0,0.0,0.0,-0.0109427189454436,60.0,16.08045768737793,0.0,-7.597219564559057e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,9.916301496559754e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,0.0001044234450091,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42938232421875,0.0,0.0,7.712680962868035e-05,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,0.0001044234377332,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291381835937,0.0,0.0,0.00049533956917,287.7433776855469,294.1499938964844,296.4922180175781,295.6278991699219,297.9310302734375,296.4692687988281,287.4735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565683478489,1.2478914790392537e-08,0.0010565558914095,-0.0317349769175052,0.0,0.0,0.0,-0.0109991431236267,60.0,16.110713958740234,0.0,-7.611235730564658e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,9.927078644977884e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,0.000104536935396,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43682861328125,0.0,0.0,7.721063593635336e-05,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,0.00010453692812,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43658447265625,0.0,0.0,0.0004958779318258,287.75103759765625,294.1499938964844,296.4983215332031,295.6415710449219,297.9176330566406,296.4755859375,287.4794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577184148132,1.2613202926559096e-08,0.0010577057255432,-0.0320863425731658,0.0,0.0,0.0,-0.0110657233744859,60.0,16.145841598510742,0.0,-7.627789955222397e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442138671875,0.0,0.0,9.936667629517616e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442443847656,0.0,0.0,0.0001046379038598,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442443847656,0.0,0.0,7.728521450189874e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442138671875,0.0,0.0,0.0001046379038598,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44403076171875,0.0,0.0,0.0004963568644598,287.7586669921875,294.1499938964844,296.5041809082031,295.65478515625,297.904541015625,296.48175048828125,287.48541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587378637865,1.2732667364900864e-08,0.0010587250581011,-0.0323989167809486,0.0,0.0,0.0,-0.0111249359324574,60.0,16.17837142944336,0.0,-7.642531585361213e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591064453125,0.0,0.0,9.954033885151148e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591369628906,0.0,0.0,0.0001048207850544,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591369628906,0.0,0.0,7.742028537904844e-05,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591064453125,0.0,0.0,0.0001048207777785,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589233398437,0.0,0.0,0.000497224391438,287.77398681640625,294.1499938964844,296.51495361328125,295.6797180175781,297.87896728515625,296.4931640625,287.49725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060590846464,1.2949051608757145e-08,0.0010605779243633,-0.0329650454223156,0.0,0.0,0.0,-0.0112322196364402,60.0,16.23788070678711,0.0,-7.669269308507864e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591064453125,0.0,0.0,9.954033885151148e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591369628906,0.0,0.0,0.0001048207850544,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591369628906,0.0,0.0,7.742028537904844e-05,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591064453125,0.0,0.0,0.0001048207777785,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589233398437,0.0,0.0,0.000497224391438,287.77398681640625,294.1499938964844,296.51495361328125,295.6797180175781,297.87896728515625,296.4931640625,287.49725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060590846464,1.2949051608757145e-08,0.0010605779243633,-0.0329650454223156,0.0,0.0,0.0,-0.0112322196364402,60.0,16.23788070678711,0.0,-7.669269308507864e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740295410156,0.0,0.0,9.969274105969816e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740295410156,0.0,0.0,0.0001049812708515,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,7.75388180045411e-05,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740295410156,0.0,0.0,0.0001049812708515,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4738464355469,0.0,0.0,0.0004979856894351,287.789306640625,294.1499938964844,296.5241394042969,295.7022705078125,297.85418701171875,296.5032653808594,287.5090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622155386954,1.3138940602175353e-08,0.001062202383764,-0.0334618352353572,0.0,0.0,0.0,-0.0113263595849275,60.0,16.289897918701172,0.0,-7.692771930578601e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
