time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17725200,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740295410156,0.0,0.0,9.969274105969816e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740295410156,0.0,0.0,0.0001049812708515,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,7.75388180045411e-05,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740295410156,0.0,0.0,0.0001049812708515,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4738464355469,0.0,0.0,0.0004979856894351,287.789306640625,294.1499938964844,296.5241394042969,295.7022705078125,297.85418701171875,296.5032653808594,287.5090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622155386954,1.3138940602175353e-08,0.001062202383764,-0.0334618352353572,0.0,0.0,0.0,-0.0113263595849275,60.0,16.289897918701172,0.0,-7.692771930578601e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,9.982851042877884e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889831542969,0.0,0.0,0.0001051242434186,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889831542969,0.0,0.0,7.764442125335336e-05,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,0.0001051242434186,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48876953125,0.0,0.0,0.0004986638668924,287.8045959472656,294.1499938964844,296.5313720703125,295.7221374511719,297.82989501953125,296.51220703125,287.5208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636628139764,1.3308106616705118e-08,0.0010636495426297,-0.0339043848216533,0.0,0.0,0.0,-0.0114102251827716,60.0,16.336362838745117,0.0,-7.713739336168146e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,9.982851042877884e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889831542969,0.0,0.0,0.0001051242434186,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889831542969,0.0,0.0,7.764442125335336e-05,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,0.0001051242434186,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48876953125,0.0,0.0,0.0004986638668924,287.8045959472656,294.1499938964844,296.5313720703125,295.7221374511719,297.82989501953125,296.51220703125,287.5208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636628139764,1.3308106616705118e-08,0.0010636495426297,-0.0339043848216533,0.0,0.0,0.0,-0.0114102251827716,60.0,16.336362838745117,0.0,-7.713739336168146e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038757324219,0.0,0.0,9.994109132094307e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50390625,0.0,0.0,0.000105242797872,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,7.773198012728244e-05,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50390625,0.0,0.0,0.000105242790596,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0004992262111045,287.8199157714844,294.1499938964844,296.53631591796875,295.73895263671875,297.8060302734375,296.5196228027344,287.5326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648622410371,1.344837574634994e-08,0.0010648487368598,-0.0342713259160518,0.0,0.0,0.0,-0.0114797623828053,60.0,16.37514877319336,0.0,-7.73114763319427e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038757324219,0.0,0.0,9.994109132094307e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50390625,0.0,0.0,0.000105242797872,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,7.773198012728244e-05,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50390625,0.0,0.0,0.000105242790596,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0004992262111045,287.8199157714844,294.1499938964844,296.53631591796875,295.73895263671875,297.8060302734375,296.5196228027344,287.5326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648622410371,1.344837574634994e-08,0.0010648487368598,-0.0342713259160518,0.0,0.0,0.0,-0.0114797623828053,60.0,16.37514877319336,0.0,-7.73114763319427e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113525390625,0.0,0.0,9.9997065262869e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113830566406,0.0,0.0,0.0001053017404046,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113830566406,0.0,0.0,7.777551945764571e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113525390625,0.0,0.0,0.0001053017331287,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111694335937,0.0,0.0,0.0004995058407075,287.8275756835937,294.1499938964844,296.5378112792969,295.7460632324219,297.7940979003906,296.5235290527344,287.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654592188075,1.3518118180400052e-08,0.0010654457146301,-0.0344537608325481,0.0,0.0,0.0,-0.0115143386647105,60.0,16.3951358795166,0.0,-7.73980985968592e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.518798828125,0.0,0.0,0.0001000376578303,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188293457031,0.0,0.0,0.0001053444866556,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51885986328125,0.0,0.0,7.780708983773366e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188293457031,0.0,0.0,0.0001053444793797,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186462402344,0.0,0.0,0.0004997086361981,287.8352355957031,294.1499938964844,296.5386047363281,295.7522888183594,297.78228759765625,296.5264892578125,287.5444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658876271918,1.3568691947796196e-08,0.0010658741230145,-0.0345860607922077,0.0,0.0,0.0,-0.0115393903106451,60.0,16.4099063873291,0.0,-7.746094610183718e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53375244140625,0.0,0.0,0.000100100201962,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,0.0001054103486239,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,7.785573689034209e-05,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53375244140625,0.0,0.0,0.000105410341348,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335693359375,0.0,0.0,0.0005000210367143,287.8505249023437,294.1499938964844,296.5378723144531,295.7618408203125,297.7591247558594,296.5294189453125,287.55621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665563168004,1.3646622498697525e-08,0.0010665426962077,-0.0347899086773395,0.0,0.0,0.0,-0.0115780346095561,60.0,16.42790985107422,0.0,-7.755783570928544e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53375244140625,0.0,0.0,0.000100100201962,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,0.0001054103486239,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,7.785573689034209e-05,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53375244140625,0.0,0.0,0.000105410341348,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335693359375,0.0,0.0,0.0005000210367143,287.8505249023437,294.1499938964844,296.5378723144531,295.7618408203125,297.7591247558594,296.5294189453125,287.55621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665563168004,1.3646622498697525e-08,0.0010665426962077,-0.0347899086773395,0.0,0.0,0.0,-0.0115780346095561,60.0,16.42790985107422,0.0,-7.755783570928544e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486755371094,0.0,0.0,0.0001001452401396,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487060546875,0.0,0.0,0.0001054577733157,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487365722656,0.0,0.0,7.789076335029677e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487060546875,0.0,0.0,0.0001054577733157,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54852294921875,0.0,0.0,0.0005002460093237,287.86578369140625,294.1499938964844,296.53375244140625,295.7672119140625,297.736328125,296.5290832519531,287.5679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702739387611018e-08,0.0010670230258256,-0.0349366962909698,0.0,0.0,0.0,-0.0116058569401502,60.0,16.434326171875,0.0,-7.762764653307387e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486755371094,0.0,0.0,0.0001001452401396,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487060546875,0.0,0.0,0.0001054577733157,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487365722656,0.0,0.0,7.789076335029677e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487060546875,0.0,0.0,0.0001054577733157,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54852294921875,0.0,0.0,0.0005002460093237,287.86578369140625,294.1499938964844,296.53375244140625,295.7672119140625,297.736328125,296.5290832519531,287.5679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702739387611018e-08,0.0010670230258256,-0.0349366962909698,0.0,0.0,0.0,-0.0116058569401502,60.0,16.434326171875,0.0,-7.762764653307387e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635986328125,0.0,0.0,0.0001001750206341,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636291503906,0.0,0.0,0.0001054891399689,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56365966796875,0.0,0.0,7.791392999934033e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636291503906,0.0,0.0,0.000105489132693,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634460449219,0.0,0.0,0.000500394788105,287.8810729980469,294.1499938964844,296.5259094238281,295.7680358886719,297.7137145996094,296.52593994140625,287.5797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673541110008,1.3739845705629252e-08,0.0010673403739929,-0.0350337587296962,0.0,0.0,0.0,-0.011624252423644,60.0,16.4307804107666,0.0,-7.767381760004356e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635986328125,0.0,0.0,0.0001001750206341,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636291503906,0.0,0.0,0.0001054891399689,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56365966796875,0.0,0.0,7.791392999934033e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636291503906,0.0,0.0,0.000105489132693,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634460449219,0.0,0.0,0.000500394788105,287.8810729980469,294.1499938964844,296.5259094238281,295.7680358886719,297.7137145996094,296.52593994140625,287.5797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673541110008,1.3739845705629252e-08,0.0010673403739929,-0.0350337587296962,0.0,0.0,0.0,-0.011624252423644,60.0,16.4307804107666,0.0,-7.767381760004356e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731506347656,0.0,0.0,0.0001001889831968,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731811523437,0.0,0.0,0.0001055038374033,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732116699219,0.0,0.0,7.792478572810069e-05,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731811523437,0.0,0.0,0.0001055038301274,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.572998046875,0.0,0.0,0.0005004645208828,287.8908386230469,294.1499938964844,296.5187683105469,295.7660217285156,297.6993103027344,296.5233154296875,287.5872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675032390281,1.3757237127265398e-08,0.0010674893856048,-0.0350792482495307,0.0,0.0,0.0,-0.0116328755393624,60.0,16.426332473754883,0.0,-7.769546783720217e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785217285156,0.0,0.0,0.00010018877947,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785522460937,0.0,0.0,0.0001055036191246,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785827636719,0.0,0.0,7.792462565703318e-05,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785522460937,0.0,0.0,0.0001055036191246,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.578369140625,0.0,0.0,0.0005004634731449,287.89630126953125,294.1499938964844,296.51397705078125,295.76397705078125,297.6912841796875,296.5194702148437,287.59149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675005614757,1.3756982220058944e-08,0.0010674868244677,-0.0350785814225673,0.0,0.0,0.0,-0.0116327470168471,60.0,16.41579818725586,0.0,-7.769514809297108e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58599853515625,0.0,0.0,0.0001001927594188,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58599853515625,0.0,0.0,0.0001055078100762,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860290527344,0.0,0.0,7.79277179390192e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58599853515625,0.0,0.0,0.0001055078100762,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858154296875,0.0,0.0,0.0005004833801649,287.9039306640625,294.1499938964844,296.50634765625,295.7599792480469,297.6800842285156,296.5159606933594,287.5973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067541539669,1.3761940920176132e-08,0.0010675276862457,-0.0350915528833866,0.0,0.0,0.0,-0.0116351973265409,60.0,16.40715789794922,0.0,-7.770132270934482e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59344482421875,0.0,0.0,0.0001001907003228,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,0.0001055056418408,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,7.792611722834408e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59344482421875,0.0,0.0,0.0001055056418408,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932922363281,0.0,0.0,0.0005004730774089,287.9115600585937,294.1499938964844,296.4975891113281,295.754638671875,297.6689147949219,296.51080322265625,287.603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675184894353,1.3759374084543197e-08,0.001067504636012,-0.0350848399102687,0.0,0.0,0.0,-0.0116339195519685,60.0,16.3927059173584,0.0,-7.769813237246127e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083374023437,0.0,0.0,0.0001001801138045,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083679199219,0.0,0.0,0.0001054944950737,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,7.791788084432483e-05,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083679199219,0.0,0.0,0.0001054944877978,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081848144531,0.0,0.0,0.0005004202248528,287.9267578125,294.1499938964844,296.47637939453125,295.7396545410156,297.64654541015625,296.49658203125,287.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674076620489,1.3746183746832232e-08,0.0010673939250409,-0.0350503362715244,0.0,0.0,0.0,-0.0116273909807205,60.0,16.351755142211914,0.0,-7.768171172983784e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083374023437,0.0,0.0,0.0001001801138045,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083679199219,0.0,0.0,0.0001054944950737,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,7.791788084432483e-05,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083679199219,0.0,0.0,0.0001054944877978,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081848144531,0.0,0.0,0.0005004202248528,287.9267578125,294.1499938964844,296.47637939453125,295.7396545410156,297.64654541015625,296.49658203125,287.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674076620489,1.3746183746832232e-08,0.0010673939250409,-0.0350503362715244,0.0,0.0,0.0,-0.0116273909807205,60.0,16.351755142211914,0.0,-7.768171172983784e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62322998046875,0.0,0.0,0.0001001588025246,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6232604980469,0.0,0.0,0.0001054720560205,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6232604980469,0.0,0.0,7.790130621287972e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6232604980469,0.0,0.0,0.0001054720487445,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230773925781,0.0,0.0,0.000500313763041,287.94195556640625,294.1499938964844,296.45001220703125,295.7186889648437,297.6241455078125,296.4783630371094,287.6267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671799536794,1.3719629876618455e-08,0.0010671662166714,-0.0349808782339096,0.0,0.0,0.0,-0.0116142239421606,60.0,16.299222946166992,0.0,-7.764866438719764e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62322998046875,0.0,0.0,0.0001001588025246,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6232604980469,0.0,0.0,0.0001054720560205,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6232604980469,0.0,0.0,7.790130621287972e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6232604980469,0.0,0.0,0.0001054720487445,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230773925781,0.0,0.0,0.000500313763041,287.94195556640625,294.1499938964844,296.45001220703125,295.7186889648437,297.6241455078125,296.4783630371094,287.6267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671799536794,1.3719629876618455e-08,0.0010671662166714,-0.0349808782339096,0.0,0.0,0.0,-0.0116142239421606,60.0,16.299222946166992,0.0,-7.764866438719764e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381225585937,0.0,0.0,0.0001001477940008,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381225585937,0.0,0.0,0.00010546046542,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381530761719,0.0,0.0,7.789274968672544e-05,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381225585937,0.0,0.0,0.000105460458144,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.637939453125,0.0,0.0,0.0005002588150091,287.9571228027344,294.1499938964844,296.41998291015625,295.69158935546875,297.60162353515625,296.4559326171875,287.63848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067062956281,1.3705919954531964e-08,0.001067049219273,-0.0349450185894966,0.0,0.0,0.0,-0.0116074280813336,60.0,16.23365020751953,0.0,-7.763160425611204e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381225585937,0.0,0.0,0.0001001477940008,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381225585937,0.0,0.0,0.00010546046542,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381530761719,0.0,0.0,7.789274968672544e-05,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381225585937,0.0,0.0,0.000105460458144,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.637939453125,0.0,0.0,0.0005002588150091,287.9571228027344,294.1499938964844,296.41998291015625,295.69158935546875,297.60162353515625,296.4559326171875,287.63848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067062956281,1.3705919954531964e-08,0.001067049219273,-0.0349450185894966,0.0,0.0,0.0,-0.0116074280813336,60.0,16.23365020751953,0.0,-7.763160425611204e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529846191406,0.0,0.0,0.0001001652126433,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65301513671875,0.0,0.0,0.0001054788008332,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65301513671875,0.0,0.0,7.790629024384543e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529846191406,0.0,0.0,0.0001054788008332,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65283203125,0.0,0.0,0.0005003457772545,287.9722595214844,294.1499938964844,296.38818359375,295.6588439941406,297.5788879394531,296.42974853515625,287.6502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672479402273,1.37276163769684e-08,0.0010672342032194,-0.0350017696619033,0.0,0.0,0.0,-0.0116181811317801,60.0,16.156566619873047,0.0,-7.765860488007092e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529846191406,0.0,0.0,0.0001001652126433,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65301513671875,0.0,0.0,0.0001054788008332,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65301513671875,0.0,0.0,7.790629024384543e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529846191406,0.0,0.0,0.0001054788008332,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65283203125,0.0,0.0,0.0005003457772545,287.9722595214844,294.1499938964844,296.38818359375,295.6588439941406,297.5788879394531,296.42974853515625,287.6502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672479402273,1.37276163769684e-08,0.0010672342032194,-0.0350017696619033,0.0,0.0,0.0,-0.0116181811317801,60.0,16.156566619873047,0.0,-7.765860488007092e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.660400390625,0.0,0.0,0.0001001926502794,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604309082031,0.0,0.0,0.0001055077009368,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,7.792763790348545e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604309082031,0.0,0.0,0.0001055076936609,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602478027344,0.0,0.0,0.000500482856296,287.9798278808594,294.1499938964844,296.37164306640625,295.6404724121094,297.5673217773437,296.4146423339844,287.6560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675393277779,1.3761807693413177e-08,0.0010675255907699,-0.0350912064313888,0.0,0.0,0.0,-0.0116351265460252,60.0,16.112016677856445,0.0,-7.77011592845156e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678466796875,0.0,0.0,0.0001002098215394,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678771972656,0.0,0.0,0.0001055257816915,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678771972656,0.0,0.0,7.794098928570747e-05,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678466796875,0.0,0.0,0.0001055257744155,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676940917969,0.0,0.0,0.0005005686543881,287.9873962402344,294.1499938964844,296.354736328125,295.620849609375,297.55584716796875,296.4007263183594,287.6619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677226819097,1.3783199470651653e-08,0.0010677089449018,-0.0351471602916717,0.0,0.0,0.0,-0.0116457333788275,60.0,16.070650100708008,0.0,-7.77277904262519e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827087402344,0.0,0.0,0.0001002829230856,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827392578125,0.0,0.0,0.0001056027540471,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827392578125,0.0,0.0,7.79978436185047e-05,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827087402344,0.0,0.0,0.0001056027540471,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825561523437,0.0,0.0,0.000500933791045,288.0025329589844,294.1499938964844,296.3197631835937,295.5780334472656,297.5326232910156,296.3695983886719,287.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685010347515,1.3874277726699802e-08,0.0010684870649129,-0.035385388880968,0.0,0.0,0.0,-0.0116908820345997,60.0,15.977425575256348,0.0,-7.7841228574016e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726880,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827087402344,0.0,0.0,0.0001002829230856,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827392578125,0.0,0.0,0.0001056027540471,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827392578125,0.0,0.0,7.79978436185047e-05,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827087402344,0.0,0.0,0.0001056027540471,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825561523437,0.0,0.0,0.000500933791045,288.0025329589844,294.1499938964844,296.3197631835937,295.5780334472656,297.5326232910156,296.3695983886719,287.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685010347515,1.3874277726699802e-08,0.0010684870649129,-0.035385388880968,0.0,0.0,0.0,-0.0116908820345997,60.0,15.977425575256348,0.0,-7.7841228574016e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69757080078125,0.0,0.0,0.0001003812285489,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,0.000105706276372,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,7.807430665707216e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,0.0001057062690961,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974182128906,0.0,0.0,0.0005014248308725,288.01763916015625,294.1499938964844,296.283447265625,295.5308532714844,297.50909423828125,296.33642578125,287.6853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695479577407,1.3996761971668548e-08,0.0010695338714867,-0.0357057563960552,0.0,0.0,0.0,-0.0117515996098518,60.0,15.877521514892578,0.0,-7.799391710250347e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69757080078125,0.0,0.0,0.0001003812285489,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,0.000105706276372,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,7.807430665707216e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,0.0001057062690961,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974182128906,0.0,0.0,0.0005014248308725,288.01763916015625,294.1499938964844,296.283447265625,295.5308532714844,297.50909423828125,296.33642578125,287.6853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695479577407,1.3996761971668548e-08,0.0010695338714867,-0.0357057563960552,0.0,0.0,0.0,-0.0117515996098518,60.0,15.877521514892578,0.0,-7.799391710250347e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71246337890625,0.0,0.0,0.0001005047524813,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71246337890625,0.0,0.0,0.0001058363559423,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124938964844,0.0,0.0,7.817037840140983e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71246337890625,0.0,0.0,0.0001058363486663,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123107910156,0.0,0.0,0.0005020418320782,288.0327453613281,294.1499938964844,296.2459411621094,295.47967529296875,297.4852294921875,296.3011779785156,287.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708640329539,1.4150669080947864e-08,0.0010708499467,-0.0361083000898361,0.0,0.0,0.0,-0.0118278982117772,60.0,15.771031379699709,0.0,-7.81859839094068e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71246337890625,0.0,0.0,0.0001005047524813,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71246337890625,0.0,0.0,0.0001058363559423,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124938964844,0.0,0.0,7.817037840140983e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71246337890625,0.0,0.0,0.0001058363486663,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123107910156,0.0,0.0,0.0005020418320782,288.0327453613281,294.1499938964844,296.2459411621094,295.47967529296875,297.4852294921875,296.3011779785156,287.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708640329539,1.4150669080947864e-08,0.0010708499467,-0.0361083000898361,0.0,0.0,0.0,-0.0118278982117772,60.0,15.771031379699709,0.0,-7.81859839094068e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231750488281,0.0,0.0,0.0001006020174827,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231750488281,0.0,0.0,0.0001059387868735,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,7.824603380868211e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231750488281,0.0,0.0,0.0001059387795976,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230224609375,0.0,0.0,0.0005025277496315,288.04364013671875,294.1499938964844,296.2182312011719,295.44061279296875,297.4679260253906,296.2751159667969,287.7054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719003621488,1.4271865467208045e-08,0.0010718861594796,-0.0364252738654613,0.0,0.0,0.0,-0.0118879796937108,60.0,15.692249298095703,0.0,-7.833740056639726e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273254394531,0.0,0.0,0.0001006504098768,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72735595703125,0.0,0.0,0.0001059897404047,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,7.828366506146267e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72735595703125,0.0,0.0,0.0001059897331288,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0005027694278396,288.0478820800781,294.1499938964844,296.20733642578125,295.4249572753906,297.4610290527344,296.2642517089844,287.708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724159656092,1.4332155906515709e-08,0.0010724016465246,-0.0365829542279243,0.0,0.0,0.0,-0.0119178686290979,60.0,15.65919303894043,0.0,-7.84127749398067e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347717285156,0.0,0.0,0.0001007252940325,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348022460937,0.0,0.0,0.0001060685972333,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348327636719,0.0,0.0,7.834191637812182e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348022460937,0.0,0.0,0.0001060685972333,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7346496582031,0.0,0.0,0.0005031435284763,288.055419921875,294.1499938964844,296.18768310546875,295.3964233398437,297.44891357421875,296.2456970214844,287.714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732150403782,1.4425464378575724e-08,0.0010732006048783,-0.0368269756436347,0.0,0.0,0.0,-0.0119641302153468,60.0,15.602782249450684,0.0,-7.852950290043736e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422180175781,0.0,0.0,0.0001008154795272,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74224853515625,0.0,0.0,0.0001061635630321,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422790527344,0.0,0.0,7.841205660952255e-05,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74224853515625,0.0,0.0,0.0001061635630321,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420959472656,0.0,0.0,0.0005035939975641,288.06298828125,294.1499938964844,296.16778564453125,295.3671264648437,297.4365539550781,296.2261657714844,287.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741755831986,1.4537831383165669e-08,0.0010741610312834,-0.0371208377182483,0.0,0.0,0.0,-0.0120198335498571,60.0,15.543270111083984,0.0,-7.867018325669052e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75714111328125,0.0,0.0,0.000100999364804,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571716308594,0.0,0.0,0.0001063572053681,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571716308594,0.0,0.0,7.855508010834455e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571716308594,0.0,0.0,0.0001063572053681,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569885253906,0.0,0.0,0.000504512572661,288.078125,294.1499938964844,296.1274719238281,295.3065795898437,297.4117126464844,296.1868896484375,287.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761338053271,1.476694766466835e-08,0.0010761191369965,-0.0377199910581111,0.0,0.0,0.0,-0.0121334111317992,60.0,15.42306423187256,0.0,-7.895743436847624e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75714111328125,0.0,0.0,0.000100999364804,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571716308594,0.0,0.0,0.0001063572053681,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571716308594,0.0,0.0,7.855508010834455e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571716308594,0.0,0.0,0.0001063572053681,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569885253906,0.0,0.0,0.000504512572661,288.078125,294.1499938964844,296.1274719238281,295.3065795898437,297.4117126464844,296.1868896484375,287.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761338053271,1.476694766466835e-08,0.0010761191369965,-0.0377199910581111,0.0,0.0,0.0,-0.0121334111317992,60.0,15.42306423187256,0.0,-7.895743436847624e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
