time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17727540,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720642089844,0.0,0.0,0.0001011973436106,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720947265625,0.0,0.0,0.0001065656833816,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720947265625,0.0,0.0,7.870906119933352e-05,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720947265625,0.0,0.0,0.0001065656833816,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719116210937,0.0,0.0,0.0005055015208199,288.0932312011719,294.1499938964844,296.08648681640625,295.2437438964844,297.3866577148437,296.14678955078125,287.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782431345432,1.5013624121706926e-08,0.0010782281169667,-0.0383650176227092,0.0,0.0,0.0,-0.0122556975111365,60.0,15.299712181091309,0.0,-7.926728073925916e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720642089844,0.0,0.0,0.0001011973436106,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720947265625,0.0,0.0,0.0001065656833816,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720947265625,0.0,0.0,7.870906119933352e-05,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720947265625,0.0,0.0,0.0001065656833816,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719116210937,0.0,0.0,0.0005055015208199,288.0932312011719,294.1499938964844,296.08648681640625,295.2437438964844,297.3866577148437,296.14678955078125,287.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782431345432,1.5013624121706926e-08,0.0010782281169667,-0.0383650176227092,0.0,0.0,0.0,-0.0122556975111365,60.0,15.299712181091309,0.0,-7.926728073925916e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870178222656,0.0,0.0,0.0001014167282846,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870483398437,0.0,0.0,0.0001067967095877,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870483398437,0.0,0.0,7.887969695730135e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870483398437,0.0,0.0,0.0001067967095877,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868957519531,0.0,0.0,0.0005065973964519,288.1083679199219,294.1499938964844,296.0450134277344,295.1790771484375,297.3609313964844,296.1051025390625,287.7552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805813362821,1.5286977017581194e-08,0.001080566085875,-0.0390797406435012,0.0,0.0,0.0,-0.0123912123963236,60.0,15.169952392578123,0.0,-7.96113397427689e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870178222656,0.0,0.0,0.0001014167282846,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870483398437,0.0,0.0,0.0001067967095877,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870483398437,0.0,0.0,7.887969695730135e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870483398437,0.0,0.0,0.0001067967095877,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868957519531,0.0,0.0,0.0005065973964519,288.1083679199219,294.1499938964844,296.0450134277344,295.1790771484375,297.3609313964844,296.1051025390625,287.7552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805813362821,1.5286977017581194e-08,0.001080566085875,-0.0390797406435012,0.0,0.0,0.0,-0.0123912123963236,60.0,15.169952392578123,0.0,-7.96113397427689e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019714355469,0.0,0.0,0.0001016342430375,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.802001953125,0.0,0.0,0.0001070257640094,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8020324707031,0.0,0.0,7.904887024778873e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.802001953125,0.0,0.0,0.0001070257567334,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0005076839006505,288.12353515625,294.1499938964844,296.003173828125,295.1129455566406,297.33502197265625,296.0633544921875,287.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828981176018,1.555799400421165e-08,0.001082882634364,-0.0397883094847202,0.0,0.0,0.0,-0.0125255631282925,60.0,15.04009246826172,0.0,-7.99531960637978e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019714355469,0.0,0.0,0.0001016342430375,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.802001953125,0.0,0.0,0.0001070257640094,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8020324707031,0.0,0.0,7.904887024778873e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.802001953125,0.0,0.0,0.0001070257567334,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0005076839006505,288.12353515625,294.1499938964844,296.003173828125,295.1129455566406,297.33502197265625,296.0633544921875,287.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828981176018,1.555799400421165e-08,0.001082882634364,-0.0397883094847202,0.0,0.0,0.0,-0.0125255631282925,60.0,15.04009246826172,0.0,-7.99531960637978e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094787597656,0.0,0.0,0.0001017494869302,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095092773437,0.0,0.0,0.0001071471197064,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095092773437,0.0,0.0,7.913850276963785e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094787597656,0.0,0.0,0.0001071471197064,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.809326171875,0.0,0.0,0.000508259574417,288.131103515625,294.1499938964844,295.9821472167969,295.0794677734375,297.32183837890625,296.0421142578125,287.77252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841262992471,1.5701589362038252e-08,0.0010841105831786,-0.0401637069880962,0.0,0.0,0.0,-0.0125967497006058,60.0,14.973030090332031,0.0,-8.013461894051943e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169860839844,0.0,0.0,0.000101863144664,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169860839844,0.0,0.0,0.0001072668019332,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170166015625,0.0,0.0,7.922690565465018e-05,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169860839844,0.0,0.0,0.0001072668019332,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168334960937,0.0,0.0,0.0005088273319415,288.1387023925781,294.1499938964844,295.96112060546875,295.0457763671875,297.3085021972656,296.020751953125,287.7782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853378335013,1.5843202305632076e-08,0.0010853220010176,-0.0405339039862155,0.0,0.0,0.0,-0.0126669555902481,60.0,14.905207633972168,0.0,-8.03137396587772e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320007324219,0.0,0.0,0.0001020880808937,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83203125,0.0,0.0,0.0001075036780093,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83203125,0.0,0.0,7.940185605548322e-05,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320007324219,0.0,0.0,0.0001075036780093,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318786621094,0.0,0.0,0.0005099509726278,288.15386962890625,294.1499938964844,295.9189758300781,294.9779968261719,297.2814025878906,295.9779968261719,287.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877342429012,1.6123477664109487e-08,0.0010877180611714,-0.0412665456533432,0.0,0.0,0.0,-0.0128058977425098,60.0,14.768270492553713,0.0,-8.066884049640066e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320007324219,0.0,0.0,0.0001020880808937,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83203125,0.0,0.0,0.0001075036780093,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83203125,0.0,0.0,7.940185605548322e-05,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320007324219,0.0,0.0,0.0001075036780093,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318786621094,0.0,0.0,0.0005099509726278,288.15386962890625,294.1499938964844,295.9189758300781,294.9779968261719,297.2814025878906,295.9779968261719,287.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877342429012,1.6123477664109487e-08,0.0010877180611714,-0.0412665456533432,0.0,0.0,0.0,-0.0128058977425098,60.0,14.768270492553713,0.0,-8.066884049640066e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470153808594,0.0,0.0,0.0001023164004436,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470458984375,0.0,0.0,0.0001077441047527,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470458984375,0.0,0.0,7.95794403529726e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470153808594,0.0,0.0,0.0001077441047527,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468933105469,0.0,0.0,0.0005110914353281,288.1690368652344,294.1499938964844,295.8768920898437,294.9100646972656,297.2544860839844,295.9353332519531,287.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901690693572,1.6407962988296276e-08,0.0010901526547968,-0.0420101210474967,0.0,0.0,0.0,-0.0129469390958547,60.0,14.632098197937012,0.0,-8.103006621240638e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470153808594,0.0,0.0,0.0001023164004436,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470458984375,0.0,0.0,0.0001077441047527,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470458984375,0.0,0.0,7.95794403529726e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470153808594,0.0,0.0,0.0001077441047527,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468933105469,0.0,0.0,0.0005110914353281,288.1690368652344,294.1499938964844,295.8768920898437,294.9100646972656,297.2544860839844,295.9353332519531,287.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901690693572,1.6407962988296276e-08,0.0010901526547968,-0.0420101210474967,0.0,0.0,0.0,-0.0129469390958547,60.0,14.632098197937012,0.0,-8.103006621240638e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.862060546875,0.0,0.0,0.0001025284727802,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.862060546875,0.0,0.0,0.0001079674329957,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,7.974438631208614e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.862060546875,0.0,0.0,0.0001079674257198,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,0.0005121508147567,288.1842041015625,294.1499938964844,295.83502197265625,294.8423156738281,297.2269592285156,295.8926696777344,287.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924268281087,1.6672201397227582e-08,0.0010924100643023,-0.0427007228136062,0.0,0.0,0.0,-0.0130779240280389,60.0,14.493091583251951,0.0,-8.136631635125013e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.862060546875,0.0,0.0,0.0001025284727802,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.862060546875,0.0,0.0,0.0001079674329957,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,7.974438631208614e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.862060546875,0.0,0.0,0.0001079674257198,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,0.0005121508147567,288.1842041015625,294.1499938964844,295.83502197265625,294.8423156738281,297.2269592285156,295.8926696777344,287.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924268281087,1.6672201397227582e-08,0.0010924100643023,-0.0427007228136062,0.0,0.0,0.0,-0.0130779240280389,60.0,14.493091583251951,0.0,-8.136631635125013e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87408447265625,0.0,0.0,0.0001026977915898,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741149902344,0.0,0.0,0.0001081457303371,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741149902344,0.0,0.0,7.987607386894524e-05,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87408447265625,0.0,0.0,0.0001081457230611,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739624023437,0.0,0.0,0.0005129965720698,288.19635009765625,294.1499938964844,295.8017578125,294.78857421875,297.2049560546875,295.85858154296875,287.821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942331282421,1.688317396997263e-08,0.0010942162480205,-0.043252058327198,0.0,0.0,0.0,-0.0131825227290391,60.0,14.381507873535156,0.0,-8.16352780930174e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771057128906,0.0,0.0,0.0001027301841531,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771057128906,0.0,0.0,0.0001081798473023,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87713623046875,0.0,0.0,7.990127051016316e-05,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771057128906,0.0,0.0,0.0001081798400264,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.876953125,0.0,0.0,0.0005131583893671,288.1993713378906,294.1499938964844,295.7934875488281,294.7752380371094,297.19927978515625,295.85028076171875,287.8237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094578183256,1.6923539902791166e-08,0.0010945613030344,-0.0433575436472892,0.0,0.0,0.0,-0.0132025331258773,60.0,14.35329818725586,0.0,-8.168679244136001e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,0.0001028336337185,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,0.0001082887829397,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,7.99817280494608e-05,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,0.0001082887756638,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844909667969,0.0,0.0,0.0005136751569807,288.2069702148437,294.1499938964844,295.7728881835937,294.7420654296875,297.1854248046875,295.8290100097656,287.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956794722005,1.7052437684128563e-08,0.0010956624755635,-0.0436943732202053,0.0,0.0,0.0,-0.0132664274424314,60.0,14.283207893371582,0.0,-8.185138966609885e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89215087890625,0.0,0.0,0.0001029118429869,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89215087890625,0.0,0.0,0.000108371139504,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921813964844,0.0,0.0,8.004256233107299e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89215087890625,0.0,0.0,0.000108371132228,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8920288085937,0.0,0.0,0.0005140658468008,288.2145690917969,294.1499938964844,295.75244140625,294.709228515625,297.1712341308594,295.808349609375,287.83502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965113760903,1.7149885067624382e-08,0.001096494263038,-0.043949007987976,0.0,0.0,0.0,-0.0133147295564413,60.0,14.212933540344238,0.0,-8.197594070225024e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071960449219,0.0,0.0,0.0001030700295814,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072265625,0.0,0.0,0.0001085377152776,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072265625,0.0,0.0,8.016559149837121e-05,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071960449219,0.0,0.0,0.0001085377152776,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070739746094,0.0,0.0,0.0005148560157977,288.229736328125,294.1499938964844,295.7120361328125,294.6446533203125,297.1429138183594,295.7669677734375,287.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109820056241,1.7346989622524234e-08,0.0010981832165271,-0.0444640256464481,0.0,0.0,0.0,-0.0134124616160988,60.0,14.071849822998049,0.0,-8.222814074088093e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071960449219,0.0,0.0,0.0001030700295814,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072265625,0.0,0.0,0.0001085377152776,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072265625,0.0,0.0,8.016559149837121e-05,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071960449219,0.0,0.0,0.0001085377152776,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070739746094,0.0,0.0,0.0005148560157977,288.229736328125,294.1499938964844,295.7120361328125,294.6446533203125,297.1429138183594,295.7669677734375,287.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109820056241,1.7346989622524234e-08,0.0010981832165271,-0.0444640256464481,0.0,0.0,0.0,-0.0134124616160988,60.0,14.071849822998049,0.0,-8.222814074088093e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222412109375,0.0,0.0,0.0001032064610626,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222717285156,0.0,0.0,0.0001086813863366,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222717285156,0.0,0.0,8.027171134017408e-05,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222717285156,0.0,0.0,0.0001086813790607,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.922119140625,0.0,0.0,0.0005155375110916,288.244873046875,294.1499938964844,295.67242431640625,294.5820007324219,297.1143798828125,295.7262878417969,287.8573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996550554409,1.7516985195697998e-08,0.0010996374767273,-0.0449081808328628,0.0,0.0,0.0,-0.0134967379271984,60.0,13.93076992034912,0.0,-8.244597182738289e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222412109375,0.0,0.0,0.0001032064610626,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222717285156,0.0,0.0,0.0001086813863366,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222717285156,0.0,0.0,8.027171134017408e-05,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222717285156,0.0,0.0,0.0001086813790607,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.922119140625,0.0,0.0,0.0005155375110916,288.244873046875,294.1499938964844,295.67242431640625,294.5820007324219,297.1143798828125,295.7262878417969,287.8573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996550554409,1.7516985195697998e-08,0.0010996374767273,-0.0449081808328628,0.0,0.0,0.0,-0.0134967379271984,60.0,13.93076992034912,0.0,-8.244597182738289e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372863769531,0.0,0.0,0.0001033122243825,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,0.0001087927594198,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,8.035396604100242e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,0.0001087927594198,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371643066406,0.0,0.0,0.0005160658038221,288.260009765625,294.1499938964844,295.6336975097656,294.52166748046875,297.0856628417969,295.6863098144531,287.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007819557562,1.7648767780542585e-08,0.0011007642606273,-0.0452524796128273,0.0,0.0,0.0,-0.0135620683431625,60.0,13.790310859680176,0.0,-8.261503836592966e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372863769531,0.0,0.0,0.0001033122243825,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,0.0001087927594198,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,8.035396604100242e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,0.0001087927594198,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371643066406,0.0,0.0,0.0005160658038221,288.260009765625,294.1499938964844,295.6336975097656,294.52166748046875,297.0856628417969,295.6863098144531,287.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007819557562,1.7648767780542585e-08,0.0011007642606273,-0.0452524796128273,0.0,0.0,0.0,-0.0135620683431625,60.0,13.790310859680176,0.0,-8.261503836592966e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,0.0001033816151903,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,0.0001088658245862,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523620605469,0.0,0.0,8.040793181862682e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,0.0001088658245862,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95220947265625,0.0,0.0,0.0005164124304428,288.2751159667969,294.1499938964844,295.5960388183594,294.46405029296875,297.0567932128906,295.64727783203125,287.87939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015213094651,1.7735221291559355e-08,0.0011015034979209,-0.0454783365130424,0.0,0.0,0.0,-0.0136049268767237,60.0,13.65088176727295,0.0,-8.272603935211009e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,0.0001033816151903,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,0.0001088658245862,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523620605469,0.0,0.0,8.040793181862682e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,0.0001088658245862,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95220947265625,0.0,0.0,0.0005164124304428,288.2751159667969,294.1499938964844,295.5960388183594,294.46405029296875,297.0567932128906,295.64727783203125,287.87939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015213094651,1.7735221291559355e-08,0.0011015034979209,-0.0454783365130424,0.0,0.0,0.0,-0.0136049268767237,60.0,13.65088176727295,0.0,-8.272603935211009e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598388671875,0.0,0.0,0.0001034172018989,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598693847656,0.0,0.0,0.0001089033030439,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598693847656,0.0,0.0,8.043561683734879e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598388671875,0.0,0.0,0.0001089033030439,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.959716796875,0.0,0.0,0.0005165901966392,288.2826843261719,294.1499938964844,295.5776672363281,294.4364013671875,297.0423583984375,295.6277770996094,287.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019017547369,1.7779569816411822e-08,0.0011018839431926,-0.0455941930413246,0.0,0.0,0.0,-0.0136269181966781,60.0,13.581243515014648,0.0,-8.278301066866335e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96734619140625,0.0,0.0,0.0001034282831824,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673767089844,0.0,0.0,0.0001089149736799,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673767089844,0.0,0.0,8.04442388471216e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673767089844,0.0,0.0,0.0001089149736799,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672241210937,0.0,0.0,0.0005166455521248,288.29022216796875,294.1499938964844,295.5596008300781,294.4095764160156,297.0278625488281,295.608642578125,287.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020143283531,1.7793372109053962e-08,0.0011019965168088,-0.045630257576704,0.0,0.0,0.0,-0.0136337326839566,60.0,13.512202262878418,0.0,-8.280075292077529e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729220,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823608398437,0.0,0.0,0.0001034159140544,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823608398437,0.0,0.0,0.0001089019497158,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823913574219,0.0,0.0,8.043461275519803e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823608398437,0.0,0.0,0.0001089019497158,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98223876953125,0.0,0.0,0.0005165837937965,288.3053283691406,294.1499938964844,295.52447509765625,294.358642578125,296.99884033203125,295.57159423828125,287.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018845252692,1.7777960437115325e-08,0.001101866713725,-0.0455899946391582,0.0,0.0,0.0,-0.0136261023581027,60.0,13.37539005279541,0.0,-8.278095009472963e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823608398437,0.0,0.0,0.0001034159140544,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823608398437,0.0,0.0,0.0001089019497158,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823913574219,0.0,0.0,8.043461275519803e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823608398437,0.0,0.0,0.0001089019497158,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98223876953125,0.0,0.0,0.0005165837937965,288.3053283691406,294.1499938964844,295.52447509765625,294.358642578125,296.99884033203125,295.57159423828125,287.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018845252692,1.7777960437115325e-08,0.001101866713725,-0.0455899946391582,0.0,0.0,0.0,-0.0136261023581027,60.0,13.37539005279541,0.0,-8.278095009472963e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9973449707031,0.0,0.0,0.0001033552834996,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9973449707031,0.0,0.0,0.0001088381031877,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99737548828125,0.0,0.0,8.038745727390051e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9973449707031,0.0,0.0,0.0001088381031877,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972229003906,0.0,0.0,0.0005162809393368,288.3203430175781,294.1499938964844,295.4908447265625,294.31170654296875,296.9697265625,295.5362243652344,287.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012378381565,1.7702411980735633e-08,0.0011012201430276,-0.0453926287591457,0.0,0.0,0.0,-0.0135886473581194,60.0,13.24179458618164,0.0,-8.26839112733069e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9973449707031,0.0,0.0,0.0001033552834996,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9973449707031,0.0,0.0,0.0001088381031877,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99737548828125,0.0,0.0,8.038745727390051e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9973449707031,0.0,0.0,0.0001088381031877,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972229003906,0.0,0.0,0.0005162809393368,288.3203430175781,294.1499938964844,295.4908447265625,294.31170654296875,296.9697265625,295.5362243652344,287.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012378381565,1.7702411980735633e-08,0.0011012201430276,-0.0453926287591457,0.0,0.0,0.0,-0.0135886473581194,60.0,13.24179458618164,0.0,-8.26839112733069e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01226806640625,0.0,0.0,0.0001032473592204,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122985839844,0.0,0.0,0.0001087244527298,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122985839844,0.0,0.0,8.030351455090567e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122985839844,0.0,0.0,0.0001087244454538,298.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121765136719,0.0,0.0,0.0005157418199814,288.3353576660156,294.1499938964844,295.4588623046875,294.26910400390625,296.9405822753906,295.5024108886719,287.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000882368534,1.7567932886208837e-08,0.0011000706581398,-0.0450412929058074,0.0,0.0,0.0,-0.0135219823569059,60.0,13.111268043518066,0.0,-8.251132044279076e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01226806640625,0.0,0.0,0.0001032473592204,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122985839844,0.0,0.0,0.0001087244527298,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122985839844,0.0,0.0,8.030351455090567e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122985839844,0.0,0.0,0.0001087244454538,298.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121765136719,0.0,0.0,0.0005157418199814,288.3353576660156,294.1499938964844,295.4588623046875,294.26910400390625,296.9405822753906,295.5024108886719,287.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000882368534,1.7567932886208837e-08,0.0011000706581398,-0.0450412929058074,0.0,0.0,0.0,-0.0135219823569059,60.0,13.111268043518066,0.0,-8.251132044279076e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253601074219,0.0,0.0,0.0001030916610034,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.025390625,0.0,0.0,0.0001085604890249,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.025390625,0.0,0.0,8.01824135123752e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.025390625,0.0,0.0,0.0001085604890249,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252685546875,0.0,0.0,0.0005149640492163,288.3484802246094,294.1499938964844,295.4321594238281,294.235595703125,296.9150085449219,295.47491455078125,287.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984282707795,1.737392274492322e-08,0.0010984109248965,-0.0445344001054763,0.0,0.0,0.0,-0.0134257990866899,60.0,13.001733779907228,0.0,-8.226263759070208e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02716064453125,0.0,0.0,0.0001030704006552,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02716064453125,0.0,0.0,0.0001085381009033,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271911621094,0.0,0.0,8.016587526071817e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02716064453125,0.0,0.0,0.0001085381009033,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02703857421875,0.0,0.0,0.0005148578202351,288.3502502441406,294.1499938964844,295.4286499023437,294.2313232421875,296.9115295410156,295.4711608886719,287.93365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982018429785,1.7347431935377244e-08,0.0010981844970956,-0.0444651842117309,0.0,0.0,0.0,-0.0134126674383878,60.0,12.986798286437988,0.0,-8.222871628049688e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345764160156,0.0,0.0,0.0001029833802022,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346069335937,0.0,0.0,0.0001084464674931,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346069335937,0.0,0.0,8.009819430299103e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346069335937,0.0,0.0,0.0001084464602172,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,0.0005144231836311,288.3576965332031,294.1499938964844,295.41424560546875,294.21435546875,296.8970031738281,295.45562744140625,287.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972792515531,1.723900844297077e-08,0.0010972620220854,-0.0441818796098232,0.0,0.0,0.0,-0.0133589403703808,60.0,12.924715042114258,0.0,-8.208992596792086e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419921875,0.0,0.0,0.0001028672631946,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420227050781,0.0,0.0,0.0001083241877495,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420227050781,0.0,0.0,8.000788511708379e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420227050781,0.0,0.0,0.0001083241877495,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419006347656,0.0,0.0,0.0005138431442901,288.3651428222656,294.1499938964844,295.4003295898437,294.19873046875,296.88250732421875,295.4407958984375,287.9443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960371000692,1.7094320625687942e-08,0.0010960199870169,-0.0438038185238838,0.0,0.0,0.0,-0.0132871884852647,60.0,12.864665985107422,0.0,-8.190491485038366e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,0.0001025937090162,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,0.0001080361253116,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567932128906,0.0,0.0,7.979512156452984e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,0.0001080361253116,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.056640625,0.0,0.0,0.0005124766612425,288.3799133300781,294.1499938964844,295.3740539550781,294.1717529296875,296.8536682128906,295.4129333496094,287.954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931249707937,1.6753473275343822e-08,0.0010931082069873,-0.0429131090641021,0.0,0.0,0.0,-0.0131182288751006,60.0,12.749382019042969,0.0,-8.146987084955981e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
