time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729880,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,0.0001025937090162,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,0.0001080361253116,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567932128906,0.0,0.0,7.979512156452984e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,0.0001080361253116,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.056640625,0.0,0.0,0.0005124766612425,288.3799133300781,294.1499938964844,295.3740539550781,294.1717529296875,296.8536682128906,295.4129333496094,287.954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931249707937,1.6753473275343822e-08,0.0010931082069873,-0.0429131090641021,0.0,0.0,0.0,-0.0131182288751006,60.0,12.749382019042969,0.0,-8.146987084955981e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714416503906,0.0,0.0,0.0001022757787723,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07147216796875,0.0,0.0,0.0001077013293979,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07147216796875,0.0,0.0,7.95478408690542e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07147216796875,0.0,0.0,0.0001077013293979,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07135009765625,0.0,0.0,0.0005108885816298,288.3946228027344,294.1499938964844,295.3500061035156,294.1508178710937,296.8250732421875,295.3870849609375,287.9653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897384490817,1.635733326565969e-08,0.0010897221509367,-0.0418777912855148,0.0,0.0,0.0,-0.0129218520596623,60.0,12.640188217163086,0.0,-8.096571946225596e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714416503906,0.0,0.0,0.0001022757787723,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07147216796875,0.0,0.0,0.0001077013293979,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07147216796875,0.0,0.0,7.95478408690542e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07147216796875,0.0,0.0,0.0001077013293979,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07135009765625,0.0,0.0,0.0005108885816298,288.3946228027344,294.1499938964844,295.3500061035156,294.1508178710937,296.8250732421875,295.3870849609375,287.9653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897384490817,1.635733326565969e-08,0.0010897221509367,-0.0418777912855148,0.0,0.0,0.0,-0.0129218520596623,60.0,12.640188217163086,0.0,-8.096571946225596e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,0.000101922370959,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,0.0001073291714419,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,7.927296974230558e-05,298.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,0.0001073291714419,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859680175781,0.0,0.0,0.0005091232014819,288.40924072265625,294.1499938964844,295.3273010253906,294.1340026855469,296.7966613769531,295.3627624511719,287.9756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859728790819,1.5916985063313405e-08,0.0010859569301828,-0.0407267771661281,0.0,0.0,0.0,-0.0127035537734627,60.0,12.535675048828123,0.0,-8.040714050139287e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,0.000101922370959,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,0.0001073291714419,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,7.927296974230558e-05,298.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,0.0001073291714419,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859680175781,0.0,0.0,0.0005091232014819,288.40924072265625,294.1499938964844,295.3273010253906,294.1340026855469,296.7966613769531,295.3627624511719,287.9756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859728790819,1.5916985063313405e-08,0.0010859569301828,-0.0407267771661281,0.0,0.0,0.0,-0.0127035537734627,60.0,12.535675048828123,0.0,-8.040714050139287e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005859375,0.0,0.0,0.0001015446541714,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006164550781,0.0,0.0,0.000106931416667,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006164550781,0.0,0.0,7.897918840171769e-05,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006164550781,0.0,0.0,0.000106931416667,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004943847656,0.0,0.0,0.0005072364583611,288.4237670898437,294.1499938964844,295.3050537109375,294.119140625,296.7684936523437,295.3396301269531,287.9859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819478193297,1.5446348200498505e-08,0.0010819324525073,-0.0394964180886745,0.0,0.0,0.0,-0.0124702388420701,60.0,12.434829711914062,-0.0,-7.98122741230145e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005859375,0.0,0.0,0.0001015446541714,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006164550781,0.0,0.0,0.000106931416667,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006164550781,0.0,0.0,7.897918840171769e-05,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006164550781,0.0,0.0,0.000106931416667,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004943847656,0.0,0.0,0.0005072364583611,288.4237670898437,294.1499938964844,295.3050537109375,294.119140625,296.7684936523437,295.3396301269531,287.9859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819478193297,1.5446348200498505e-08,0.0010819324525073,-0.0394964180886745,0.0,0.0,0.0,-0.0124702388420701,60.0,12.434829711914062,-0.0,-7.98122741230145e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078491210937,0.0,0.0,0.0001013509463518,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078796386719,0.0,0.0,0.0001067274351953,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078796386719,0.0,0.0,7.88285251474008e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078491210937,0.0,0.0,0.0001067274279193,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077575683594,0.0,0.0,0.0005062688142061,288.4310302734375,294.1499938964844,295.2940673828125,294.11236572265625,296.75445556640625,295.32830810546875,287.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798814473673,1.5204987491301836e-08,0.0010798663133755,-0.0388653725385665,0.0,0.0,0.0,-0.0123505741357803,60.0,12.384955406188965,-0.0,-7.950806235612617e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150817871094,0.0,0.0,0.0001011489512166,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150817871094,0.0,0.0,0.0001065147225745,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,7.867141539463773e-05,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150817871094,0.0,0.0,0.0001065147152985,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1149597167969,0.0,0.0,0.0005052597844041,288.438232421875,294.1499938964844,295.2832336425781,294.1060485839844,296.7405090332031,295.3173828125,287.9962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777290444821,1.4953300819797732e-08,0.0010777141433209,-0.0382072813808918,0.0,0.0,0.0,-0.0122258020564913,60.0,12.336478233337402,-0.0,-7.919145161849883e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294860839844,0.0,0.0,0.0001007412283797,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295166015625,0.0,0.0,0.0001060853683156,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295166015625,0.0,0.0,7.835430005798116e-05,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294860839844,0.0,0.0,0.0001060853683156,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12939453125,0.0,0.0,0.0005032231565564,288.45263671875,294.1499938964844,295.2618408203125,294.0946655273437,296.7126770019531,295.2957458496094,288.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073386403732,1.4445289409081852e-08,0.001073371968232,-0.0368788205087184,0.0,0.0,0.0,-0.0119739677757024,60.0,12.240341186523438,-0.0,-7.855430794734276e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294860839844,0.0,0.0,0.0001007412283797,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295166015625,0.0,0.0,0.0001060853683156,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295166015625,0.0,0.0,7.835430005798116e-05,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294860839844,0.0,0.0,0.0001060853683156,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12939453125,0.0,0.0,0.0005032231565564,288.45263671875,294.1499938964844,295.2618408203125,294.0946655273437,296.7126770019531,295.2957458496094,288.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073386403732,1.4445289409081852e-08,0.001073371968232,-0.0368788205087184,0.0,0.0,0.0,-0.0119739677757024,60.0,12.240341186523438,-0.0,-7.855430794734276e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14373779296875,0.0,0.0,0.000100316829048,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0001056384571711,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,7.80242116888985e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0001056384571711,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436462402344,0.0,0.0,0.000501103233546,288.46685791015625,294.1499938964844,295.2408752441406,294.0848693847656,296.685302734375,295.2752380371094,288.01641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688641341403,1.3916499064237088e-08,0.001068850280717,-0.035495825111866,0.0,0.0,0.0,-0.0117118237540125,60.0,12.149399757385254,-0.0,-7.789384426359902e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14373779296875,0.0,0.0,0.000100316829048,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0001056384571711,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,7.80242116888985e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0001056384571711,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436462402344,0.0,0.0,0.000501103233546,288.46685791015625,294.1499938964844,295.2408752441406,294.0848693847656,296.685302734375,295.2752380371094,288.01641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688641341403,1.3916499064237088e-08,0.001068850280717,-0.035495825111866,0.0,0.0,0.0,-0.0117118237540125,60.0,12.149399757385254,-0.0,-7.789384426359902e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,9.98942559817806e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,0.0001051934668794,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,7.769554213155061e-05,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,0.0001051934668794,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15789794921875,0.0,0.0,0.0004989923909306,288.4810791015625,294.1499938964844,295.2203674316406,294.0765075683594,296.6579895019531,295.2549133300781,288.0264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643617715686,1.3389985120682011e-08,0.0010643483838066,-0.034118577837944,0.0,0.0,0.0,-0.0114508094266057,60.0,12.05880641937256,-0.0,-7.723898676204044e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,9.98942559817806e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,0.0001051934668794,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,7.769554213155061e-05,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,0.0001051934668794,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15789794921875,0.0,0.0,0.0004989923909306,288.4810791015625,294.1499938964844,295.2203674316406,294.0765075683594,296.6579895019531,295.2549133300781,288.0264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643617715686,1.3389985120682011e-08,0.0010643483838066,-0.034118577837944,0.0,0.0,0.0,-0.0114508094266057,60.0,12.05880641937256,-0.0,-7.723898676204044e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715393066406,0.0,0.0,9.948353545041756e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715393066406,0.0,0.0,0.0001047609621309,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17156982421875,0.0,0.0,7.737609121249989e-05,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715393066406,0.0,0.0,0.000104760954855,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17144775390625,0.0,0.0,0.0004969407455064,288.4945678710937,294.1499938964844,295.2010498046875,294.0697631835937,296.6321716308594,295.2362670898437,288.0359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599856032058,1.2878245136960233e-08,0.0010599726811051,-0.0327797941863536,0.0,0.0,0.0,-0.0111971190199255,60.0,11.976940155029297,-0.0,-7.660514711460564e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720886230469,0.0,0.0,9.94664296740666e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0001047429468599,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,7.736279076198116e-05,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0001047429395839,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719970703125,0.0,0.0,0.0004968552966602,288.4951171875,294.1499938964844,295.20025634765625,294.06951904296875,296.631103515625,295.2354736328125,288.03631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598032968118,1.2856930631244268e-08,0.0010597904911264,-0.032724030315876,0.0,0.0,0.0,-0.011186552233994,60.0,11.973528861999512,-0.0,-7.657880729539104e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791076660156,0.0,0.0,9.92546629277058e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791076660156,0.0,0.0,0.0001045199460349,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791381835937,0.0,0.0,7.719807763351128e-05,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791076660156,0.0,0.0,0.0001045199460349,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17901611328125,0.0,0.0,0.0004957974888384,288.5021057128906,294.1499938964844,295.1903686523437,294.0664978027344,296.6177978515625,295.2260437011719,288.0412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575470514595,1.2593079468103952e-08,0.0010575344786047,-0.0320336893200874,0.0,0.0,0.0,-0.0110557507723569,60.0,11.932433128356934,-0.0,-7.625308029446387e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861267089844,0.0,0.0,9.904196485877036e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861267089844,0.0,0.0,0.0001042959702317,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861572265625,0.0,0.0,7.70326514611952e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861267089844,0.0,0.0,0.0001042959629558,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18603515625,0.0,0.0,0.0004947350244037,288.50909423828125,294.1499938964844,295.1805725097656,294.0637512207031,296.6044616699219,295.216552734375,288.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552813764661,1.2328072784839604e-08,0.001055269036442,-0.0313402749598026,0.0,0.0,0.0,-0.0109243784099817,60.0,11.890859603881836,-0.0,-7.592662143451889e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001037597656,0.0,0.0,9.862149454420432e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001037597656,0.0,0.0,0.0001038531918311,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001342773437,0.0,0.0,7.67056189943105e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001037597656,0.0,0.0,0.0001038531845551,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20001220703125,0.0,0.0,0.0004926346591673,288.5229797363281,294.1499938964844,295.16131591796875,294.0591125488281,296.5779724121094,295.1979064941406,288.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508006671443,1.1804184296693164e-08,0.0010507887927815,-0.0299693495035171,0.0,0.0,0.0,-0.0106646623462438,60.0,11.810032844543455,-0.0,-7.528331025241641e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001037597656,0.0,0.0,9.862149454420432e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001037597656,0.0,0.0,0.0001038531918311,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001342773437,0.0,0.0,7.67056189943105e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001037597656,0.0,0.0,0.0001038531845551,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20001220703125,0.0,0.0,0.0004926346591673,288.5229797363281,294.1499938964844,295.16131591796875,294.0591125488281,296.5779724121094,295.1979064941406,288.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508006671443,1.1804184296693164e-08,0.0010507887927815,-0.0299693495035171,0.0,0.0,0.0,-0.0106646623462438,60.0,11.810032844543455,-0.0,-7.528331025241641e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139892578125,0.0,0.0,9.821107960306108e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139892578125,0.0,0.0,0.0001034209999488,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139892578125,0.0,0.0,7.638640818186104e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139892578125,0.0,0.0,0.0001034209999488,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138977050781,0.0,0.0,0.00049058458535,288.53680419921875,294.1499938964844,295.1424865722656,294.0555114746094,296.5517578125,295.1798400878906,288.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464277584105,1.1292830670583952e-08,0.0010464164661243,-0.0286310631781816,0.0,0.0,0.0,-0.0104111637920141,60.0,11.733141899108888,-0.0,-7.465803264494755e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139892578125,0.0,0.0,9.821107960306108e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139892578125,0.0,0.0,0.0001034209999488,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139892578125,0.0,0.0,7.638640818186104e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139892578125,0.0,0.0,0.0001034209999488,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138977050781,0.0,0.0,0.00049058458535,288.53680419921875,294.1499938964844,295.1424865722656,294.0555114746094,296.5517578125,295.1798400878906,288.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464277584105,1.1292830670583952e-08,0.0010464164661243,-0.0286310631781816,0.0,0.0,0.0,-0.0104111637920141,60.0,11.733141899108888,-0.0,-7.465803264494755e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278137207031,0.0,0.0,9.780609980225564e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,0.0001029945415211,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,7.607141742482781e-05,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,0.0001029945342452,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22772216796875,0.0,0.0,0.0004885616363026,288.5505676269531,294.1499938964844,295.1240539550781,294.05279541015625,296.5256652832031,295.1620483398437,288.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421123588457,1.0788253845817053e-08,0.0010421015322208,-0.0273103639483451,0.0,0.0,0.0,-0.0101610217243433,60.0,11.657822608947754,-0.0,-7.404358370877162e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278137207031,0.0,0.0,9.780609980225564e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,0.0001029945415211,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,7.607141742482781e-05,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,0.0001029945342452,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22772216796875,0.0,0.0,0.0004885616363026,288.5505676269531,294.1499938964844,295.1240539550781,294.05279541015625,296.5256652832031,295.1620483398437,288.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421123588457,1.0788253845817053e-08,0.0010421015322208,-0.0273103639483451,0.0,0.0,0.0,-0.0101610217243433,60.0,11.657822608947754,-0.0,-7.404358370877162e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,9.7429241577629e-05,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,0.000102597688965,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,7.577831274829805e-05,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,0.000102597688965,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,0.000486679142341,288.5641174316406,294.1499938964844,295.1060485839844,294.05084228515625,296.500244140625,295.1452941894531,288.08465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380968451499,1.0318716547885742e-08,0.0010380864841863,-0.0260812547057867,0.0,0.0,0.0,-0.0099282516166567,60.0,11.590170860290527,-0.0,-7.347409081148727e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,9.7429241577629e-05,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,0.000102597688965,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,7.577831274829805e-05,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,0.000102597688965,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,0.000486679142341,288.5641174316406,294.1499938964844,295.1060485839844,294.05084228515625,296.500244140625,295.1452941894531,288.08465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380968451499,1.0318716547885742e-08,0.0010380864841863,-0.0260812547057867,0.0,0.0,0.0,-0.0099282516166567,60.0,11.590170860290527,-0.0,-7.347409081148727e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24835205078125,0.0,0.0,9.722692630020902e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24835205078125,0.0,0.0,0.0001023846416501,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24835205078125,0.0,0.0,7.56209556129761e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24835205078125,0.0,0.0,0.0001023846416501,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2482604980469,0.0,0.0,0.0004856685409322,288.5709533691406,294.1499938964844,295.0971984863281,294.0501403808594,296.48736572265625,295.1366882324219,288.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359415318816,1.0066647959661168e-08,0.001035931520164,-0.0254213623702526,0.0,0.0,0.0,-0.0098032923415303,60.0,11.55428409576416,-0.0,-7.31692679778462e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731560,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550964355469,0.0,0.0,9.705164120532572e-05,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.255126953125,0.0,0.0,0.0001022000578814,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.255126953125,0.0,0.0,7.548461871920153e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.255126953125,0.0,0.0,0.0001022000578814,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550048828125,0.0,0.0,0.0004847929521929,288.5776672363281,294.1499938964844,295.0884704589844,294.0495910644531,296.474853515625,295.128662109375,288.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340734152123,9.848257320754785e-09,0.0010340636363252,-0.0248496122658252,0.0,0.0,0.0,-0.0096950242295861,60.0,11.522907257080078,-0.0,-7.290568504458862e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686462402344,0.0,0.0,9.669877181295304e-05,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686462402344,0.0,0.0,0.0001018284674501,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686767578125,0.0,0.0,7.521016232203692e-05,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686462402344,0.0,0.0,0.0001018284674501,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685546875,0.0,0.0,0.0004830302787013,288.5910949707031,294.1499938964844,295.0712890625,294.04888916015625,296.4497985839844,295.1125183105469,288.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303137823939,9.4086081148248e-09,0.0010303044691681,-0.0236985310912132,0.0,0.0,0.0,-0.0094770723953843,60.0,11.459543228149414,-0.0,-7.23764870258492e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686462402344,0.0,0.0,9.669877181295304e-05,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686462402344,0.0,0.0,0.0001018284674501,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686767578125,0.0,0.0,7.521016232203692e-05,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686462402344,0.0,0.0,0.0001018284674501,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685546875,0.0,0.0,0.0004830302787013,288.5910949707031,294.1499938964844,295.0712890625,294.04888916015625,296.4497985839844,295.1125183105469,288.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303137823939,9.4086081148248e-09,0.0010303044691681,-0.0236985310912132,0.0,0.0,0.0,-0.0094770723953843,60.0,11.459543228149414,-0.0,-7.23764870258492e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820739746094,0.0,0.0,9.63631973718293e-05,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821044921875,0.0,0.0,0.0001014750887406,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821044921875,0.0,0.0,7.494915917050093e-05,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821044921875,0.0,0.0,0.0001014750887406,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.281982421875,0.0,0.0,0.0004813540144823,288.6044311523437,294.1499938964844,295.05450439453125,294.0486755371094,296.425048828125,295.09686279296875,288.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267387842759,8.990511446427263e-09,0.0010267298202961,-0.0226037893444299,0.0,0.0,0.0,-0.0092698065564036,60.0,11.399920463562012,-0.0,-7.187502149008651e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820739746094,0.0,0.0,9.63631973718293e-05,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821044921875,0.0,0.0,0.0001014750887406,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821044921875,0.0,0.0,7.494915917050093e-05,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821044921875,0.0,0.0,0.0001014750887406,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.281982421875,0.0,0.0,0.0004813540144823,288.6044311523437,294.1499938964844,295.05450439453125,294.0486755371094,296.425048828125,295.09686279296875,288.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267387842759,8.990511446427263e-09,0.0010267298202961,-0.0226037893444299,0.0,0.0,0.0,-0.0092698065564036,60.0,11.399920463562012,-0.0,-7.187502149008651e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29547119140625,0.0,0.0,9.60436591412872e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29547119140625,0.0,0.0,0.0001011386048048,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955017089844,0.0,0.0,7.470063428627327e-05,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29547119140625,0.0,0.0,0.0001011386048048,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953796386719,0.0,0.0,0.0004797578731086,288.61767578125,294.1499938964844,295.0381164550781,294.0487670898437,296.4005126953125,295.08160400390625,288.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233344510197,8.592402345186656e-09,0.0010233258362859,-0.0215613096952438,0.0,0.0,0.0,-0.0090724481269717,60.0,11.343018531799316,-0.0,-7.13991497036659e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29547119140625,0.0,0.0,9.60436591412872e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29547119140625,0.0,0.0,0.0001011386048048,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955017089844,0.0,0.0,7.470063428627327e-05,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29547119140625,0.0,0.0,0.0001011386048048,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953796386719,0.0,0.0,0.0004797578731086,288.61767578125,294.1499938964844,295.0381164550781,294.0487670898437,296.4005126953125,295.08160400390625,288.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233344510197,8.592402345186656e-09,0.0010233258362859,-0.0215613096952438,0.0,0.0,0.0,-0.0090724481269717,60.0,11.343018531799316,-0.0,-7.13991497036659e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088073730469,0.0,0.0,9.574486466590316e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088073730469,0.0,0.0,0.0001008239632938,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088073730469,0.0,0.0,7.446824020007625e-05,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088073730469,0.0,0.0,0.0001008239632938,298.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087158203125,0.0,0.0,0.0004782653413712,288.6308898925781,294.1499938964844,295.02215576171875,294.04913330078125,296.376220703125,295.0666809082031,288.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201508412137,8.220134795067224e-09,0.0010201425757259,-0.020586434751749,0.0,0.0,0.0,-0.008887899108231,60.0,11.288721084594728,-0.0,-7.095559340086768e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088073730469,0.0,0.0,9.574486466590316e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088073730469,0.0,0.0,0.0001008239632938,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088073730469,0.0,0.0,7.446824020007625e-05,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088073730469,0.0,0.0,0.0001008239632938,298.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087158203125,0.0,0.0,0.0004782653413712,288.6308898925781,294.1499938964844,295.02215576171875,294.04913330078125,296.376220703125,295.0666809082031,288.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201508412137,8.220134795067224e-09,0.0010201425757259,-0.020586434751749,0.0,0.0,0.0,-0.008887899108231,60.0,11.288721084594728,-0.0,-7.095559340086768e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3154602050781,0.0,0.0,9.558795863995329e-05,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31549072265625,0.0,0.0,0.0001006587335723,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31549072265625,0.0,0.0,7.434620056301355e-05,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31549072265625,0.0,0.0,0.0001006587262963,298.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153686523437,0.0,0.0,0.0004774815461132,288.6374816894531,294.1499938964844,295.0143127441406,294.0493469238281,296.3640441894531,295.0592346191406,288.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184791171923,8.024644060355968e-09,0.0010184710845351,-0.0200744699686765,0.0,0.0,0.0,-0.0087909866124391,60.0,11.261030197143556,-0.0,-7.072321750456467e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221435546875,0.0,0.0,9.544644854031505e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221740722656,0.0,0.0,0.0001005097146844,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221740722656,0.0,0.0,7.42361371521838e-05,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221435546875,0.0,0.0,0.0001005097074084,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3220520019531,0.0,0.0,0.0004767746722791,288.64410400390625,294.1499938964844,295.006591796875,294.0495910644531,296.3518371582031,295.0517578125,288.1400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169711895287,7.848332650439716e-09,0.0010169633897021,-0.0196127220988273,0.0,0.0,0.0,-0.0087035810574889,60.0,11.233262062072754,-0.0,-7.051396977431068e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
