time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17732220,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33544921875,0.0,0.0,9.5191368018277e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354797363281,0.0,0.0,0.0001002411008812,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354797363281,0.0,0.0,7.403773633996025e-05,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33544921875,0.0,0.0,0.0001002411008812,298.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353576660156,0.0,0.0,0.0004755005065817,288.65728759765625,294.1499938964844,294.9914245605469,294.05010986328125,296.3276062011719,295.0372009277344,288.149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142520768567,7.530529977373135e-09,0.0010142445098608,-0.0187803842127323,0.0,0.0,0.0,-0.0085460254922509,60.0,11.182221412658691,-0.0,-7.013758107632384e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33544921875,0.0,0.0,9.5191368018277e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354797363281,0.0,0.0,0.0001002411008812,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354797363281,0.0,0.0,7.403773633996025e-05,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33544921875,0.0,0.0,0.0001002411008812,298.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353576660156,0.0,0.0,0.0004755005065817,288.65728759765625,294.1499938964844,294.9914245605469,294.05010986328125,296.3276062011719,295.0372009277344,288.149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142520768567,7.530529977373135e-09,0.0010142445098608,-0.0187803842127323,0.0,0.0,0.0,-0.0085460254922509,60.0,11.182221412658691,-0.0,-7.013758107632384e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34869384765625,0.0,0.0,9.496497659711169e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34869384765625,0.0,0.0,0.00010000270413,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487243652344,0.0,0.0,7.386165816569701e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34869384765625,0.0,0.0,0.000100002696854,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486022949219,0.0,0.0,0.0004743696481455,288.6703796386719,294.1499938964844,294.97662353515625,294.0505065917969,296.3036804199219,295.023193359375,288.1581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118403006345,7.248475597521065e-09,0.0010118330828845,-0.0180416405200958,0.0,0.0,0.0,-0.008406201377511,60.0,11.135581970214844,-0.0,-6.980437206038914e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34869384765625,0.0,0.0,9.496497659711169e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34869384765625,0.0,0.0,0.00010000270413,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487243652344,0.0,0.0,7.386165816569701e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34869384765625,0.0,0.0,0.000100002696854,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486022949219,0.0,0.0,0.0004743696481455,288.6703796386719,294.1499938964844,294.97662353515625,294.0505065917969,296.3036804199219,295.023193359375,288.1581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118403006345,7.248475597521065e-09,0.0010118330828845,-0.0180416405200958,0.0,0.0,0.0,-0.008406201377511,60.0,11.135581970214844,-0.0,-6.980437206038914e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3618469238281,0.0,0.0,9.47712396737188e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3618469238281,0.0,0.0,9.979868627851828e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36187744140625,0.0,0.0,7.371097308350727e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3618469238281,0.0,0.0,9.979868627851828e-05,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617553710937,0.0,0.0,0.0004734018875751,288.6833801269531,294.1499938964844,294.9622497558594,294.0507202148437,296.2801513671875,295.0096435546875,288.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097755584865,7.00710112155889e-09,0.0010097684571519,-0.0174094215035438,0.0,0.0,0.0,-0.0082865385338664,60.0,11.092415809631348,-0.0,-6.951984943270872e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3618469238281,0.0,0.0,9.47712396737188e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3618469238281,0.0,0.0,9.979868627851828e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36187744140625,0.0,0.0,7.371097308350727e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3618469238281,0.0,0.0,9.979868627851828e-05,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617553710937,0.0,0.0,0.0004734018875751,288.6833801269531,294.1499938964844,294.9622497558594,294.0507202148437,296.2801513671875,295.0096435546875,288.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097755584865,7.00710112155889e-09,0.0010097684571519,-0.0174094215035438,0.0,0.0,0.0,-0.0082865385338664,60.0,11.092415809631348,-0.0,-6.951984943270872e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749389648437,0.0,0.0,9.459982538828626e-05,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749389648437,0.0,0.0,9.9618177046068e-05,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749389648437,0.0,0.0,7.357764843618497e-05,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749389648437,0.0,0.0,9.9618177046068e-05,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748474121094,0.0,0.0,0.0004725456237792,288.6962890625,294.1499938964844,294.9482421875,294.0506286621094,296.2569580078125,294.9964599609375,288.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079495841637,6.793539064631204e-09,0.0010079427156597,-0.0168500319123268,0.0,0.0,0.0,-0.0081806685775518,60.0,11.052685737609863,-0.0,-6.92685944159166e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749389648437,0.0,0.0,9.459982538828626e-05,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749389648437,0.0,0.0,9.9618177046068e-05,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749389648437,0.0,0.0,7.357764843618497e-05,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749389648437,0.0,0.0,9.9618177046068e-05,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748474121094,0.0,0.0,0.0004725456237792,288.6962890625,294.1499938964844,294.9482421875,294.0506286621094,296.2569580078125,294.9964599609375,288.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079495841637,6.793539064631204e-09,0.0010079427156597,-0.0168500319123268,0.0,0.0,0.0,-0.0081806685775518,60.0,11.052685737609863,-0.0,-6.92685944159166e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814697265625,0.0,0.0,9.449939534533768e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814697265625,0.0,0.0,9.951242100214586e-05,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3815002441406,0.0,0.0,7.349954103119671e-05,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814697265625,0.0,0.0,9.951242100214586e-05,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813781738281,0.0,0.0,0.0004720439610537,288.7027587890625,294.1499938964844,294.94140625,294.0504150390625,296.24530029296875,294.9898681640625,288.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068805422633,6.6684191502019985e-09,0.0010068737901747,-0.0165222939103841,0.0,0.0,0.0,-0.0081186462193727,60.0,11.032459259033203,-0.0,-6.91216044401699e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880310058594,0.0,0.0,9.441666770726442e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880310058594,0.0,0.0,9.942529868567362e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880310058594,0.0,0.0,7.343519246205688e-05,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880310058594,0.0,0.0,9.942529868567362e-05,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.387939453125,0.0,0.0,0.000471630715765,288.709228515625,294.1499938964844,294.93463134765625,294.05010986328125,296.233642578125,294.9832763671875,288.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059983469545,6.5653433800605415e-09,0.0010059918276965,-0.0162522941827774,0.0,0.0,0.0,-0.0080675445497035,60.0,11.01184368133545,-0.0,-6.90006274339794e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010925292969,0.0,0.0,9.428265184396878e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010925292969,0.0,0.0,9.928418148774654e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.401123046875,0.0,0.0,7.33309643692337e-05,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010925292969,0.0,0.0,9.928418148774654e-05,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010009765625,0.0,0.0,0.0004709612985607,288.7221374511719,294.1499938964844,294.9214172363281,294.0491027832031,296.21051025390625,294.9703369140625,288.1935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045693488791,6.398382712546891e-09,0.0010045629460364,-0.0158149469643831,0.0,0.0,0.0,-0.0079847685992717,60.0,10.973518371582031,-0.0,-6.880489422655955e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010925292969,0.0,0.0,9.428265184396878e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010925292969,0.0,0.0,9.928418148774654e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.401123046875,0.0,0.0,7.33309643692337e-05,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010925292969,0.0,0.0,9.928418148774654e-05,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010009765625,0.0,0.0,0.0004709612985607,288.7221374511719,294.1499938964844,294.9214172363281,294.0491027832031,296.21051025390625,294.9703369140625,288.1935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045693488791,6.398382712546891e-09,0.0010045629460364,-0.0158149469643831,0.0,0.0,0.0,-0.0079847685992717,60.0,10.973518371582031,-0.0,-6.880489422655955e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41412353515625,0.0,0.0,9.417321416549385e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41412353515625,0.0,0.0,9.916893031913788e-05,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41412353515625,0.0,0.0,7.324584294110537e-05,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41412353515625,0.0,0.0,9.916893031913788e-05,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140319824219,0.0,0.0,0.0004704146122094,288.7349853515625,294.1499938964844,294.9085693359375,294.0474548339844,296.1875915527344,294.9576416015625,288.2022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034033330157,6.262030893822157e-09,0.0010033970465883,-0.0154577707871794,0.0,0.0,0.0,-0.0079171732068061,60.0,10.937544822692873,-0.0,-6.864525659011633e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41412353515625,0.0,0.0,9.417321416549385e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41412353515625,0.0,0.0,9.916893031913788e-05,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41412353515625,0.0,0.0,7.324584294110537e-05,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41412353515625,0.0,0.0,9.916893031913788e-05,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140319824219,0.0,0.0,0.0004704146122094,288.7349853515625,294.1499938964844,294.9085693359375,294.0474548339844,296.1875915527344,294.9576416015625,288.2022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034033330157,6.262030893822157e-09,0.0010033970465883,-0.0154577707871794,0.0,0.0,0.0,-0.0079171732068061,60.0,10.937544822692873,-0.0,-6.864525659011633e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270935058594,0.0,0.0,9.408840560354292e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271240234375,0.0,0.0,9.907962521538138e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271240234375,0.0,0.0,7.317987910937518e-05,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271240234375,0.0,0.0,9.907962521538138e-05,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,0.0004699909768532,288.747802734375,294.1499938964844,294.8961181640625,294.0450744628906,296.16485595703125,294.9452209472656,288.2109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024997172877,6.156370524479371e-09,0.0010024935472756,-0.0151809873059391,0.0,0.0,0.0,-0.007864792831242,60.0,10.90338897705078,-0.0,-6.852167189208559e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270935058594,0.0,0.0,9.408840560354292e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271240234375,0.0,0.0,9.907962521538138e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271240234375,0.0,0.0,7.317987910937518e-05,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271240234375,0.0,0.0,9.907962521538138e-05,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,0.0004699909768532,288.747802734375,294.1499938964844,294.8961181640625,294.0450744628906,296.16485595703125,294.9452209472656,288.2109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024997172877,6.156370524479371e-09,0.0010024935472756,-0.0151809873059391,0.0,0.0,0.0,-0.007864792831242,60.0,10.90338897705078,-0.0,-6.852167189208559e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400634765625,0.0,0.0,9.40270911087282e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400939941406,0.0,0.0,9.901505836751312e-05,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400939941406,0.0,0.0,7.313219248317182e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400634765625,0.0,0.0,9.901505836751312e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44000244140625,0.0,0.0,0.0004696846881415,288.7605895996094,294.1499938964844,294.884033203125,294.0418395996094,296.142333984375,294.9329833984375,288.21954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018462780863,6.079983627671481e-09,0.0010018402244895,-0.0149808852002024,0.0,0.0,0.0,-0.007826923392713,60.0,10.870651245117188,-0.0,-6.843239930276468e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400634765625,0.0,0.0,9.40270911087282e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400939941406,0.0,0.0,9.901505836751312e-05,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400939941406,0.0,0.0,7.313219248317182e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400634765625,0.0,0.0,9.901505836751312e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44000244140625,0.0,0.0,0.0004696846881415,288.7605895996094,294.1499938964844,294.884033203125,294.0418395996094,296.142333984375,294.9329833984375,288.21954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018462780863,6.079983627671481e-09,0.0010018402244895,-0.0149808852002024,0.0,0.0,0.0,-0.007826923392713,60.0,10.870651245117188,-0.0,-6.843239930276468e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.446533203125,0.0,0.0,9.40089303185232e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.446533203125,0.0,0.0,9.899593715090305e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465637207031,0.0,0.0,7.311806257348508e-05,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.446533203125,0.0,0.0,9.899593715090305e-05,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44647216796875,0.0,0.0,0.0004695940006058,288.7669677734375,294.1499938964844,294.87811279296875,294.0398864746094,296.13116455078125,294.92694091796875,288.2238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016538435593,6.057362167410929e-09,0.0010016477899625,-0.0149216251447796,0.0,0.0,0.0,-0.0078157149255275,60.0,10.854867935180664,-0.0,-6.840597421842176e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530029296875,0.0,0.0,9.399258851772174e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530029296875,0.0,0.0,9.89787295111455e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530334472656,0.0,0.0,7.31053514755331e-05,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530029296875,0.0,0.0,9.897872223518787e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4529113769531,0.0,0.0,0.0004695123643614,288.7733154296875,294.1499938964844,294.872314453125,294.0376892089844,296.1200256347656,294.9209289550781,288.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014801518991,6.037002897585353e-09,0.0010014740983024,-0.0148682920262217,0.0,0.0,0.0,-0.0078056235797703,60.0,10.839239120483398,-0.0,-6.838219235305587e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659118652344,0.0,0.0,9.39882011152804e-05,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659118652344,0.0,0.0,9.89741092780605e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659118652344,0.0,0.0,7.310193905141205e-05,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659118652344,0.0,0.0,9.897410200210288e-05,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658203125,0.0,0.0,0.0004694904491771,288.7860412597656,294.1499938964844,294.8609619140625,294.032470703125,296.0979919433594,294.9091186523437,288.23663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014316067099,6.0315361594120995e-09,0.0010014255531132,-0.014853972941637,0.0,0.0,0.0,-0.0078029045835137,60.0,10.809678077697754,-0.0,-6.837581167928874e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659118652344,0.0,0.0,9.39882011152804e-05,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659118652344,0.0,0.0,9.89741092780605e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659118652344,0.0,0.0,7.310193905141205e-05,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659118652344,0.0,0.0,9.897410200210288e-05,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658203125,0.0,0.0,0.0004694904491771,288.7860412597656,294.1499938964844,294.8609619140625,294.032470703125,296.0979919433594,294.9091186523437,288.23663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014316067099,6.0315361594120995e-09,0.0010014255531132,-0.014853972941637,0.0,0.0,0.0,-0.0078029045835137,60.0,10.809678077697754,-0.0,-6.837581167928874e-08,0.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4787902832031,0.0,0.050000000745058,9.402543219039217e-05,298.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4787902832031,0.0,0.050000000745058,9.901331213768572e-05,298.6859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4787902832031,0.0,0.050000000745058,7.31308973627165e-05,298.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4787902832031,0.0,0.050000000745058,9.901331213768572e-05,298.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.47869873046875,0.0,0.050000000745058,0.0004696764226537,288.7986755371094,284.95001220703125,294.8500061035156,294.0260925292969,296.07635498046875,294.8975830078125,288.2450561523437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001001828466542,6.077922609648567e-09,0.0010018224129453,-0.0149754863232374,0.0,0.0,0.0,-0.0078259008005261,60.0,10.783529281616213,-0.0,-6.842999056289045e-08,1.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4787902832031,0.0,0.050000000745058,9.402543219039217e-05,298.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4787902832031,0.0,0.050000000745058,9.901331213768572e-05,298.6859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4787902832031,0.0,0.050000000745058,7.31308973627165e-05,298.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4787902832031,0.0,0.050000000745058,9.901331213768572e-05,298.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.47869873046875,0.0,0.050000000745058,0.0004696764226537,288.7986755371094,284.95001220703125,294.8500061035156,294.0260925292969,296.07635498046875,294.8975830078125,288.2450561523437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001001828466542,6.077922609648567e-09,0.0010018224129453,-0.0149754863232374,0.0,0.0,0.0,-0.0078259008005261,60.0,10.783529281616213,-0.0,-6.842999056289045e-08,1.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.69708251953125,0.6351003050804138,0.050000000745058,0.0407719500362873,298.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.69708251953125,0.6351003050804138,0.050000000745058,0.0429348237812519,298.6648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.69708251953125,0.6351003050804138,0.050000000745058,0.0317115150392055,298.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.69708251953125,0.6351003050804138,0.050000000745058,0.0429348237812519,298.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6970520019531,0.6351003050804138,0.050000000745058,0.2036643177270889,289.9144592285156,284.95001220703125,294.8446960449219,294.0226745605469,297.35968017578125,297.79620361328125,288.4641418457031,1.0,0.1097001358866691,0.2000000029802322,0.2000000029802322,0.9872208833694458,1.0,-0.4343167245388031,0.0190028734505176,0.4153138697147369,-0.0985156819224357,0.0,0.0,0.0,10.216543197631836,60.0,1354.98974609375,0.0,12.256365776062012,1.0,278.6361389160156,281.8013000488281,300.9592590332031,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.829322041564525e-21,-9.146610207822624e-22,-9.146610207822624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9480895996094,0.6326220631599426,0.050000000745058,0.0452333390712738,298.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9480895996094,0.6326220631599426,0.050000000745058,0.0476328842341899,298.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9480895996094,0.6326220631599426,0.050000000745058,0.0351814851164817,298.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9480895996094,0.6326220631599426,0.050000000745058,0.0476328842341899,298.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9480895996094,0.6326220631599426,0.050000000745058,0.2259498834609985,291.0783386230469,284.95001220703125,294.83953857421875,294.01934814453125,297.5170288085937,298.4737548828125,289.601806640625,1.0,0.1210734546184539,0.4000000059604645,0.4000000059604645,0.9744418263435364,1.0,-0.4819685518741607,0.0890542864799499,0.3929142653942108,-0.0404896587133407,1.0,1.0,0.0,12.532167434692385,60.0,11148.3056640625,0.0,16.67502212524414,1.0,278.8219909667969,288.45623779296875,301.0714111328125,302.70294189453125,293.1499938964844,293.1499938964844,283.1499938964844,2000.3546142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1513591855764389,1.0,0.0,0.0,0.6830648183822632,0.6830807328224182,1.9287517716293226e-07,3.758389234542847,3.758377075195313,1.2131813491578214e-05,0.0,0.0,-0.0,5143.03515625,0.0,15.266009330749512,1660.7083740234375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.5717308521270752,0.050000000745058,0.0456763543188571,298.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.5717308521270752,0.050000000745058,0.048099398612976,298.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.5717308521270752,0.050000000745058,0.0355260521173477,298.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.5717308521270752,0.050000000745058,0.048099398612976,298.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.5717308521270752,0.050000000745058,0.2281628400087356,287.7470397949219,284.95001220703125,294.82977294921875,294.0130920410156,296.9540710449219,298.4291076660156,285.0691223144531,1.0,0.1405521482229232,0.800000011920929,0.800000011920929,0.948883593082428,1.0,-0.4866913557052612,0.2032405436038971,0.2834508121013641,0.0721362009644508,1.0,1.0,0.0,20.07244300842285,60.0,15445.8271484375,0.0,23.171855926513672,1.0,281.369873046875,284.7845458984375,298.802490234375,300.399169921875,293.1499938964844,293.1499938964844,283.1499938964844,2794.912353515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5884966850280762,1.0,0.0,0.0,1.1135443449020386,1.1135464906692505,8.293719133689592e-08,4.265718460083008,4.265708923339844,9.787683666218072e-06,0.0,0.0,-0.0,3345.989990234375,0.0,42.27799606323242,1895.4091796875,0.0,866.7619018554688,0.2847659289836883,1.0,0.0,3.0,1.0,0.0
17733840,298.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.5717308521270752,0.050000000745058,0.0456763543188571,298.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.5717308521270752,0.050000000745058,0.048099398612976,298.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.5717308521270752,0.050000000745058,0.0355260521173477,298.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.5717308521270752,0.050000000745058,0.048099398612976,298.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.5717308521270752,0.050000000745058,0.2281628400087356,287.7470397949219,284.95001220703125,294.82977294921875,294.0130920410156,296.9540710449219,298.4291076660156,285.0691223144531,1.0,0.1405521482229232,0.800000011920929,0.800000011920929,0.948883593082428,1.0,-0.4866913557052612,0.2032405436038971,0.2834508121013641,0.0721362009644508,1.0,1.0,0.0,20.07244300842285,60.0,15445.8271484375,0.0,23.171855926513672,1.0,281.369873046875,284.7845458984375,298.802490234375,300.399169921875,293.1499938964844,293.1499938964844,283.1499938964844,2794.912353515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5884966850280762,1.0,0.0,0.0,1.1135443449020386,1.1135464906692505,8.293719133689592e-08,4.265718460083008,4.265708923339844,9.787683666218072e-06,0.0,0.0,-0.0,3345.989990234375,0.0,42.27799606323242,1895.4091796875,0.0,866.7619018554688,0.2847659289836883,1.0,0.0,3.0,1.0,0.0
17733900,298.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.5498768091201782,0.050000000745058,0.0458133853971958,298.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.5498768091201782,0.050000000745058,0.0482437014579772,298.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.5498768091201782,0.050000000745058,0.0356326326727867,298.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.5498768091201782,0.050000000745058,0.0482437014579772,298.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.5498768091201782,0.050000000745058,0.2288473397493362,286.8427429199219,284.95001220703125,294.8251647949219,294.0101318359375,296.86090087890625,298.3845520019531,284.6935729980469,1.0,0.1489474922418594,1.0,1.0,0.9361045360565186,1.0,-0.4881513118743896,0.2094858586788177,0.2786654531955719,0.0780815631151199,1.0,1.0,0.0,23.734617233276367,60.0,13989.43359375,0.0,26.319744110107425,1.0,282.1973571777344,284.51031494140625,297.600830078125,298.84393310546875,293.1499938964844,293.1499938964844,283.1499938964844,4253.35595703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5829396843910217,1.0,0.0,0.0,1.373693585395813,1.3736968040466309,1.259219288840541e-07,4.265918731689453,4.265908718109131,9.785975635168144e-06,0.0,0.0,-0.0,3249.783447265625,0.0,79.34808349609375,1895.4364013671875,0.0,838.2066650390625,0.3455014526844024,1.0,0.0,3.0,1.0,0.0
17733960,298.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.5330356359481812,0.050000000745058,0.0459441319108009,298.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.5330356359481812,0.050000000745058,0.0483813844621181,298.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.5330356359481812,0.050000000745058,0.0357343256473541,298.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.5330356359481812,0.050000000745058,0.0483813844621181,298.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.5330356359481812,0.050000000745058,0.2295004576444625,286.729736328125,284.95001220703125,294.8207092285156,294.0072937011719,296.7869873046875,298.3433532714844,284.77862548828125,1.0,0.1565046459436416,1.0,1.0,0.7488836050033569,1.0,-0.4895446896553039,0.2188798040151596,0.2706649005413055,0.0871929749846458,1.0,1.0,0.0,27.23304557800293,60.0,13422.3525390625,0.0,29.346858978271484,1.0,282.6971740722656,284.61431884765625,296.9357604980469,297.9906921386719,293.1499938964844,293.1499938964844,283.1499938964844,5758.66650390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.538676917552948,1.0,0.0,0.0,1.5983980894088743,1.598402500152588,1.704761842802327e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3955.151123046875,0.0,125.00284576416016,1895.4371337890625,0.0,640.9628295898438,0.4029436707496643,1.0,0.0,3.0,1.0,0.0
17734020,298.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.5101913213729858,0.050000000745058,0.0461811907589435,298.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.5101913213729858,0.050000000745058,0.048631016165018,298.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.5101913213729858,0.050000000745058,0.0359187051653862,298.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.5101913213729858,0.050000000745058,0.048631016165018,297.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.5101913213729858,0.050000000745058,0.230684608221054,286.9114074707031,284.95001220703125,294.81231689453125,294.0019836425781,295.8625793457031,298.27593994140625,284.9161071777344,1.0,0.1693482547998428,1.0,1.0,0.3744418025016784,1.0,-0.4920707643032074,0.3705500662326813,0.1215206831693649,0.237781673669815,1.0,1.0,0.0,33.594932556152344,60.0,13326.0498046875,0.0,34.916481018066406,1.0,283.0775451660156,284.6640319824219,296.6308898925781,297.6082763671875,293.1499938964844,293.1499938964844,283.1499938964844,9087.6875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.449174165725708,1.0,0.0,0.0,2.00793981552124,2.007946729660034,2.690263158910966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.01611328125,0.0,247.80929565429688,1895.4371337890625,0.0,373.0419616699219,0.5024692416191101,1.0,0.0,3.0,1.0,0.0
17734080,298.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.5101913213729858,0.050000000745058,0.0461811907589435,298.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.5101913213729858,0.050000000745058,0.048631016165018,298.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.5101913213729858,0.050000000745058,0.0359187051653862,298.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.5101913213729858,0.050000000745058,0.048631016165018,297.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.5101913213729858,0.050000000745058,0.230684608221054,286.9114074707031,284.95001220703125,294.81231689453125,294.0019836425781,295.8625793457031,298.27593994140625,284.9161071777344,1.0,0.1693482547998428,1.0,1.0,0.3744418025016784,1.0,-0.4920707643032074,0.3705500662326813,0.1215206831693649,0.237781673669815,1.0,1.0,0.0,33.594932556152344,60.0,13326.0498046875,0.0,34.916481018066406,1.0,283.0775451660156,284.6640319824219,296.6308898925781,297.6082763671875,293.1499938964844,293.1499938964844,283.1499938964844,9087.6875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.449174165725708,1.0,0.0,0.0,2.00793981552124,2.007946729660034,2.690263158910966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.01611328125,0.0,247.80929565429688,1895.4371337890625,0.0,373.0419616699219,0.5024692416191101,1.0,0.0,3.0,1.0,0.0
17734140,298.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.4965339004993438,0.050000000745058,0.0463756136596202,298.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.4965339004993438,0.050000000745058,0.0488357543945312,298.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.4965339004993438,0.050000000745058,0.0360699221491813,298.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.4965339004993438,0.050000000745058,0.0488357543945312,297.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.4965339004993438,0.050000000745058,0.2316557914018631,286.816162109375,284.95001220703125,294.8049011230469,293.9973449707031,294.8353576660156,298.2250366210937,284.7763061523437,1.0,0.1791428923606872,1.0,1.0,0.0159666240215301,1.0,-0.4941428005695343,0.4941335618495941,9.221083928423468e-06,0.3605575263500213,1.0,1.0,0.0,38.81536865234375,60.0,13302.5810546875,-0.0,39.53096008300781,1.0,283.14117431640625,284.5179748535156,296.8096008300781,297.7918395996094,293.1499938964844,293.1499938964844,283.1499938964844,12228.240234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124080538749695,1.0,0.0,0.0,2.329195499420166,2.329204797744751,3.619972517299175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.17822265625,0.0,386.7976379394531,1895.4371337890625,0.0,298.0538024902344,0.5774272084236145,1.0,0.0,3.0,1.0,0.0
17734200,298.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.4960397779941559,0.050000000745058,0.0463835746049881,298.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.4960397779941559,0.050000000745058,0.0488441362977027,298.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.4960397779941559,0.050000000745058,0.0360761135816574,298.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.4960397779941559,0.050000000745058,0.0488441362977027,297.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.4960397779941559,0.050000000745058,0.2316955626010894,286.8092956542969,284.95001220703125,294.8045959472656,293.99713134765625,294.82635498046875,298.2229919433594,284.7701416015625,1.0,0.1795283555984497,1.0,1.0,0.0,1.0,-0.4942275583744049,0.4942260086536407,1.5676166640332667e-06,0.3606433272361755,1.0,1.0,0.0,39.028411865234375,60.0,13303.8154296875,-0.0,39.71918869018555,1.0,283.1419677734375,284.51190185546875,296.81884765625,297.80181884765625,293.1499938964844,293.1499938964844,283.1499938964844,12351.8427734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4118088781833648,1.0,0.0,0.0,2.340937614440918,2.340947151184082,3.656563194454066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.341796875,0.0,392.6770629882813,1895.4371337890625,0.0,296.9445495605469,0.5832540988922119,1.0,0.0,3.0,1.0,0.0
17734260,298.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.4862855672836303,0.050000000745058,0.0465525649487972,298.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.4862855672836303,0.050000000745058,0.04902208968997,298.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.4862855672836303,0.050000000745058,0.0362075492739677,298.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.4862855672836303,0.050000000745058,0.04902208968997,297.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.4862855672836303,0.050000000745058,0.2325396984815597,286.6870422363281,284.95001220703125,294.7975769042969,293.9927673339844,294.7980651855469,298.1795654296875,284.6669311523437,1.0,0.1875097751617431,1.0,1.0,0.0,1.0,-0.4960282146930694,0.4960278570652008,3.580450993467821e-07,0.3623855113983154,1.0,1.0,0.0,43.55156707763672,48.0,13381.81640625,-0.0,43.73032379150391,1.0,283.14947509765625,284.3838195800781,296.9897766113281,298.00360107421875,293.1499938964844,293.1499938964844,283.1499938964844,15321.7197265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4128780961036682,1.0,0.0,0.0,2.607220411300659,2.607232093811035,4.535746995770751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.6455078125,0.0,542.4996948242188,1895.4371337890625,0.0,298.9261779785156,0.647803008556366,1.0,0.0,3.0,1.0,0.0
17734320,298.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.4862855672836303,0.050000000745058,0.0465525649487972,298.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.4862855672836303,0.050000000745058,0.04902208968997,298.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.4862855672836303,0.050000000745058,0.0362075492739677,298.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.4862855672836303,0.050000000745058,0.04902208968997,297.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.4862855672836303,0.050000000745058,0.2325396984815597,286.6870422363281,284.95001220703125,294.7975769042969,293.9927673339844,294.7980651855469,298.1795654296875,284.6669311523437,1.0,0.1875097751617431,1.0,1.0,0.0,1.0,-0.4960282146930694,0.4960278570652008,3.580450993467821e-07,0.3623855113983154,1.0,1.0,0.0,43.55156707763672,48.0,13381.81640625,-0.0,43.73032379150391,1.0,283.14947509765625,284.3838195800781,296.9897766113281,298.00360107421875,293.1499938964844,293.1499938964844,283.1499938964844,15321.7197265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4128780961036682,1.0,0.0,0.0,2.607220411300659,2.607232093811035,4.535746995770751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.6455078125,0.0,542.4996948242188,1895.4371337890625,0.0,298.9261779785156,0.647803008556366,1.0,0.0,3.0,1.0,0.0
