time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17734380,298.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.63018798828125,0.4840168058872223,0.050000000745058,0.0465942695736885,298.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63018798828125,0.4840168058872223,0.050000000745058,0.0490660071372985,298.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63018798828125,0.4840168058872223,0.050000000745058,0.0362399853765964,298.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.63018798828125,0.4840168058872223,0.050000000745058,0.0490660071372985,297.8329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.63018798828125,0.4840168058872223,0.050000000745058,0.2327480167150497,286.626953125,284.95001220703125,294.792236328125,293.9894714355469,294.7929382324219,298.1497497558594,284.6117553710937,1.0,0.1889963895082473,1.0,1.0,0.0,1.0,-0.4964730143547058,0.4964726567268371,3.585942636163964e-07,0.3630927801132202,1.0,1.0,0.0,44.67064666748047,48.0,13427.7470703125,-0.0,44.72696304321289,1.0,283.1499328613281,284.30572509765625,297.0448303222656,298.0868835449219,293.1499938964844,293.1499938964844,283.1499938964844,17546.443359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4243986904621124,1.0,0.0,0.0,2.7900919914245605,2.7901053428649902,5.194340246816864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.0751953125,0.0,664.8475952148438,1895.4371337890625,0.0,320.93896484375,0.6892223358154297,1.0,0.0,3.0,1.0,0.0
17734440,298.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6203918457031,0.4841549098491668,0.050000000745058,0.0465917140245437,298.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6203918457031,0.4841549098491668,0.050000000745058,0.049063317477703,298.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6203918457031,0.4841549098491668,0.050000000745058,0.0362379997968673,298.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6203918457031,0.4841549098491668,0.050000000745058,0.049063317477703,297.8270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6203918457031,0.4841549098491668,0.050000000745058,0.2327352613210678,286.61737060546875,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1446533203125,284.6031494140625,1.0,0.1888274103403091,1.0,1.0,0.0,1.0,-0.4964458644390106,0.4964455068111419,3.586052343962365e-07,0.3631479144096374,1.0,1.0,0.0,44.60313415527344,36.0,13429.6142578125,-0.0,44.666748046875,1.0,283.14996337890625,284.2943420410156,297.0471496582031,298.0931396484375,293.1499938964844,293.1499938964844,283.1499938964844,17890.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265565872192383,1.0,0.0,0.0,2.8172879219055176,2.817301750183105,5.296095650919597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.3720703125,0.0,684.479248046875,1895.4371337890625,0.0,325.20526123046875,0.6987466812133789,1.0,0.0,3.0,1.0,0.0
17734500,298.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59246826171875,0.4853454232215881,0.050000000745058,0.0465697757899761,298.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59246826171875,0.4853454232215881,0.050000000745058,0.0490402169525623,298.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59246826171875,0.4853454232215881,0.050000000745058,0.0362209379673004,298.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.59246826171875,0.4853454232215881,0.050000000745058,0.0490402169525623,297.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59246826171875,0.4853454232215881,0.050000000745058,0.2326256781816482,286.58984375,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1298828125,284.5769958496094,1.0,0.1876606941223144,1.0,1.0,0.0,1.0,-0.4962121844291687,0.4962118268013,3.585135743833235e-07,0.3632118999958038,1.0,1.0,0.0,44.018890380859375,36.0,13444.4150390625,-0.0,44.14606857299805,1.0,283.1499938964844,284.2565002441406,297.0459899902344,298.1025695800781,293.1499938964844,293.1499938964844,283.1499938964844,19158.212890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432579755783081,1.0,0.0,0.0,2.915422201156616,2.9154369831085205,5.671478220392601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.5517578125,0.0,758.5270385742188,1895.4371337890625,0.0,337.37158203125,0.7197891473770142,1.0,0.0,3.0,1.0,0.0
17734560,298.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5682067871094,0.4878976047039032,0.050000000745058,0.0465233139693737,298.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5682067871094,0.4878976047039032,0.050000000745058,0.0489912889897823,298.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5682067871094,0.4878976047039032,0.050000000745058,0.036184798926115,298.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5682067871094,0.4878976047039032,0.050000000745058,0.0489912889897823,297.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5682067871094,0.4878976047039032,0.050000000745058,0.232393592596054,286.56591796875,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1168518066406,284.5553283691406,1.0,0.1853517591953277,1.0,1.0,0.0,1.0,-0.4957171082496643,0.4957167506217956,3.5820147559206816e-07,0.3630875945091247,1.0,1.0,0.0,42.77885818481445,25.0,13437.3095703125,-0.0,43.04264068603516,1.0,283.1499938964844,284.228515625,297.0333251953125,298.0947265625,293.1499938964844,293.1499938964844,283.1499938964844,20116.00390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367989897727966,1.0,0.0,0.0,2.987410068511963,2.9874253273010254,5.955017172709631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.49609375,0.0,816.1148681640625,1895.4371337890625,0.0,346.1311340332031,0.7400357723236084,1.0,0.0,3.0,1.0,0.0
17734620,297.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.528564453125,0.4960876703262329,0.050000000745058,0.0463827885687351,298.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.528564453125,0.4960876703262329,0.050000000745058,0.0488433092832565,298.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.528564453125,0.4960876703262329,0.050000000745058,0.0360755026340484,297.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.528564453125,0.4960876703262329,0.050000000745058,0.0488433092832565,297.770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.528564453125,0.4960876703262329,0.050000000745058,0.2316916286945343,286.5268249511719,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.0950012207031,284.5184631347656,1.0,0.1784053891897201,1.0,1.0,0.0,1.0,-0.4942203164100647,0.494219958782196,3.571513786937431e-07,0.3624750077724457,1.0,1.0,0.0,39.02603912353516,25.0,13420.2041015625,-0.0,39.71632766723633,1.0,283.1499938964844,284.17822265625,297.0010070800781,298.06317138671875,293.1499938964844,293.1499938964844,283.1499938964844,22040.625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404305219650268,1.0,0.0,0.0,3.1270580291748047,3.127074718475342,6.524769560201094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.3701171875,0.0,935.9976196289062,1895.4371337890625,0.0,353.8348388671875,0.7739787101745605,1.0,0.0,3.0,1.0,0.0
17734680,297.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.528564453125,0.4960876703262329,0.050000000745058,0.0463827885687351,298.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.528564453125,0.4960876703262329,0.050000000745058,0.0488433092832565,298.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.528564453125,0.4960876703262329,0.050000000745058,0.0360755026340484,297.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.528564453125,0.4960876703262329,0.050000000745058,0.0488433092832565,297.770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.528564453125,0.4960876703262329,0.050000000745058,0.2316916286945343,286.5268249511719,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.0950012207031,284.5184631347656,1.0,0.1784053891897201,1.0,1.0,0.0,1.0,-0.4942203164100647,0.494219958782196,3.571513786937431e-07,0.3624750077724457,1.0,1.0,0.0,39.02603912353516,25.0,13420.2041015625,-0.0,39.71632766723633,1.0,283.1499938964844,284.17822265625,297.0010070800781,298.06317138671875,293.1499938964844,293.1499938964844,283.1499938964844,22040.625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404305219650268,1.0,0.0,0.0,3.1270580291748047,3.127074718475342,6.524769560201094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.3701171875,0.0,935.9976196289062,1895.4371337890625,0.0,353.8348388671875,0.7739787101745605,1.0,0.0,3.0,1.0,0.0
17734740,297.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5126647949219,0.5057898163795471,0.050000000745058,0.0462385192513465,298.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5126647949219,0.5057898163795471,0.050000000745058,0.0486913882195949,298.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5115966796875,0.6653041243553162,0.15577132999897,0.0752826333045959,297.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5126647949219,0.5057898163795471,0.050000000745058,0.0486913882195949,297.7601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5126647949219,0.5057898163795471,0.050000000745058,0.2309709787368774,286.5113830566406,284.95001220703125,294.7785339355469,293.98114013671875,294.77899169921875,298.0846252441406,284.5185852050781,1.0,0.1760293394327163,1.0,1.0,0.0,1.0,-0.5398953557014465,0.5398949384689331,3.970855857460265e-07,0.3968000411987304,1.0,1.0,0.0,35.52983093261719,25.0,14163.791015625,-0.0,41.62826156616211,1.0,283.1499938964844,284.1917419433594,296.98797607421875,298.05328369140625,293.1499938964844,293.1499938964844,283.1499938964844,23056.611328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405088424682617,1.0,0.0,0.0,3.1983184814453125,3.198336124420166,6.825536047472269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.6748046875,0.0,1001.4567260742188,1895.4371337890625,0.0,354.002685546875,0.7885358929634094,1.0,0.0,3.0,1.0,0.0
17734800,297.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.56329345703125,0.5149098038673401,0.050000000745058,0.0461242422461509,298.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635681152344,0.5322348475456238,0.1464806795120239,0.0527959130704402,298.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.582275390625,0.7609102725982666,0.1516840159893036,0.1070349588990211,297.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.56329345703125,0.5149098038673401,0.050000000745058,0.0485710464417934,297.7504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.56329345703125,0.5149098038673401,0.050000000745058,0.2304001301527023,286.5739440917969,284.95001220703125,294.776611328125,293.9800109863281,294.7769775390625,298.0506286621094,284.6168518066406,1.0,0.1745795458555221,1.0,1.0,0.0,1.0,-0.581893801689148,0.5818933844566345,4.356594445198425e-07,0.4290454983711242,1.0,1.0,0.0,32.82609558105469,43.0,15342.615234375,-0.0,43.75855255126953,1.0,283.1499938964844,284.2730407714844,297.00689697265625,298.1209411621094,293.1499938964844,293.1499938964844,283.1499938964844,23731.4453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4438374936580658,1.0,0.0,0.0,3.244786024093628,3.24480414390564,7.025309400887636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.2666015625,0.0,1045.7437744140625,1895.4371337890625,0.0,361.2056884765625,0.8026488423347473,1.0,0.0,3.0,1.0,0.0
17734860,297.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.5238096714019775,0.050000000745058,0.0460287816822528,297.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.7578074932098389,0.1423131376504898,0.1367062926292419,297.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.7686505913734436,0.1499386876821518,0.1053942441940307,297.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.5238096714019775,0.050000000745058,0.04847052693367,297.726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.5238096714019775,0.050000000745058,0.2299233078956604,286.8124084472656,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9591064453125,284.8255310058594,1.0,0.1812102198600769,1.0,1.0,0.0,1.0,-0.6799407005310059,0.6799401640892029,5.322108904692868e-07,0.5045678615570068,1.0,1.0,0.0,31.12649726867676,31.0,17861.443359375,-0.0,53.95014190673828,1.0,283.1499938964844,284.4262390136719,297.1211853027344,298.38824462890625,293.1499938964844,293.1499938964844,283.1499938964844,25244.087890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719692170619964,1.0,0.0,0.0,3.34660005569458,3.346619367599488,7.473103096344857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.29296875,0.0,1147.304443359375,1895.4371337890625,0.0,427.99505615234375,0.8274882435798645,1.0,0.0,3.0,1.0,0.0
17734920,297.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.5238096714019775,0.050000000745058,0.0460287816822528,297.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.7578074932098389,0.1423131376504898,0.1367062926292419,297.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.7686505913734436,0.1499386876821518,0.1053942441940307,297.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.5238096714019775,0.050000000745058,0.04847052693367,297.726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.5238096714019775,0.050000000745058,0.2299233078956604,286.8124084472656,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9591064453125,284.8255310058594,1.0,0.1812102198600769,1.0,1.0,0.0,1.0,-0.6799407005310059,0.6799401640892029,5.322108904692868e-07,0.5045678615570068,1.0,1.0,0.0,31.12649726867676,31.0,17861.443359375,-0.0,53.95014190673828,1.0,283.1499938964844,284.4262390136719,297.1211853027344,298.38824462890625,293.1499938964844,293.1499938964844,283.1499938964844,25244.087890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719692170619964,1.0,0.0,0.0,3.34660005569458,3.346619367599488,7.473103096344857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.29296875,0.0,1147.304443359375,1895.4371337890625,0.0,427.99505615234375,0.8274882435798645,1.0,0.0,3.0,1.0,0.0
17734980,297.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.5452926158905029,0.1426236927509308,0.0458452366292476,297.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7799620032310486,0.1410558670759201,0.1344891041517257,297.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.800202488899231,0.1533829718828201,0.1070447191596031,297.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7764881253242493,0.1401870399713516,0.1327357143163681,297.7044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.5452926158905029,0.050000000745058,0.2290064543485641,286.9119873046875,284.95001220703125,294.77081298828125,293.97662353515625,294.77099609375,297.90185546875,284.9476013183594,1.0,0.1832907050848007,1.0,1.0,0.0,1.0,-0.7789672017097473,0.7789665460586548,6.392360774043482e-07,0.5796902179718018,1.0,1.0,0.0,27.14076232910156,31.0,20048.787109375,-0.0,62.94781494140625,1.0,283.1499938964844,284.5435791015625,297.1526184082031,298.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,26460.154296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023139715194702,1.0,0.0,0.0,3.4262588024139404,3.426279067993164,7.833099289200618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.47021484375,0.0,1231.19775390625,1895.4371337890625,0.0,514.0712280273438,0.8440173268318176,1.0,0.0,3.0,1.0,0.0
17735040,297.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.6654452085494995,0.1433104872703552,0.0751807168126106,297.8045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7945443391799927,0.1412260383367538,0.1343720555305481,297.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8161580562591553,0.1542548239231109,0.107516311109066,297.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7924017906188965,0.1389579623937606,0.1333192288875579,297.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.5574600696563721,0.050000000745058,0.2285870462656021,286.9460754394531,284.95001220703125,294.7704162597656,293.9764099121094,294.7705993652344,297.8898620605469,284.9764709472656,1.0,0.1837277263402938,1.0,1.0,0.0,1.0,-0.8147376775741577,0.8147370219230652,6.800320306865615e-07,0.6057974696159363,1.0,1.0,0.0,25.234066009521484,49.0,20671.146484375,-0.0,65.84693908691406,1.0,283.1499938964844,284.5694580078125,297.15802001953125,298.5697631835937,293.1499938964844,293.1499938964844,283.1499938964844,26626.697265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5086569786071777,1.0,0.0,0.0,3.4370245933532715,3.437044858932495,7.882401860115351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.7802734375,0.0,1242.8399658203125,1895.4371337890625,0.0,534.2031860351562,0.8495880365371704,1.0,0.0,3.0,1.0,0.0
17735100,297.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.7969617247581482,0.136996254324913,0.1236613392829895,297.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.8065996766090393,0.1422351002693176,0.1348752677440643,297.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.8308838605880737,0.1571275442838668,0.1093620285391807,297.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.7985936999320984,0.1364289820194244,0.1310000270605087,297.6861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.5665048360824585,0.050000000745058,0.2283066064119339,287.0712280273437,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8357849121094,285.1006164550781,1.0,0.1889647841453552,1.0,1.0,0.0,1.0,-0.8726985454559326,0.8726977705955505,7.508491535190842e-07,0.6505398154258728,1.0,1.0,0.0,24.33421897888184,49.0,22193.294921875,-0.0,74.05232238769531,1.0,283.1499938964844,284.6672058105469,297.1764831542969,298.6894836425781,293.1499938964844,293.1499938964844,283.1499938964844,27407.92578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529645562171936,1.0,0.0,0.0,3.487081289291382,3.4871022701263428,8.113671583487303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.00048828125,0.0,1297.9368896484375,1895.4371337890625,0.0,606.7486572265625,0.8590470552444458,1.0,0.0,3.0,1.0,0.0
17735160,297.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.7700125575065613,0.1314089596271515,0.1214569211006164,297.7471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.7865738868713379,0.1436740607023239,0.1361638009548187,297.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.8144897818565369,0.1600498259067535,0.1114817187190055,297.7242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12310791015625,0.7732223272323608,0.1353650540113449,0.1294886171817779,297.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.5479912161827087,0.050000000745058,0.2289061844348907,287.1230163574219,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.7987670898437,285.1236267089844,1.0,0.1949478685855865,1.0,1.0,0.0,1.0,-0.873054563999176,0.8730538487434387,7.516734967794036e-07,0.651429295539856,1.0,1.0,0.0,27.54798889160156,37.0,22331.837890625,-0.0,78.88597869873047,1.0,283.1499938964844,284.6681213378906,297.17437744140625,298.745849609375,293.1499938964844,293.1499938964844,283.1499938964844,27920.4765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5497099161148071,1.0,0.0,0.0,3.519535779953003,3.519557237625122,8.265403721452458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.1396484375,0.0,1334.515380859375,1895.4371337890625,0.0,685.3880615234375,0.8697834610939026,1.0,0.0,3.0,1.0,0.0
17735220,297.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.7512226104736328,0.1281975209712982,0.1173557937145233,297.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.7790794968605042,0.1455394774675369,0.1379032880067825,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8091883659362793,0.1632520854473114,0.1138062626123428,297.68096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7617434859275818,0.1351959407329559,0.1289687752723693,297.6539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.5391470193862915,0.050000000745058,0.2292394042015075,287.1124572753906,284.95001220703125,294.767578125,293.97491455078125,294.7676696777344,297.7956237792969,285.10888671875,1.0,0.1974425166845321,1.0,1.0,0.0,1.0,-0.8727847337722778,0.8727839589118958,7.51735854009894e-07,0.6518779397010803,1.0,1.0,0.0,29.332660675048828,37.0,22354.326171875,-0.0,81.48799896240234,1.0,283.1499938964844,284.6478576660156,297.1313171386719,298.7295837402344,293.1499938964844,293.1499938964844,283.1499938964844,28736.732421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5656283497810364,1.0,0.0,0.0,3.5706121921539307,3.570634126663208,8.507043389727187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.23193359375,0.0,1393.4632568359375,1895.4371337890625,0.0,754.8845825195312,0.8794670701026917,1.0,0.0,3.0,1.0,0.0
17735280,297.6180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.7465957403182983,0.1272839158773422,0.1158690601587295,297.7060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.7800087928771973,0.1470461040735244,0.1393029391765594,297.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.8113560676574707,0.1656248271465301,0.1154963821172714,297.6544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.7602850794792175,0.1354987770318985,0.129070371389389,297.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059875488281,0.5377370119094849,0.050000000745058,0.2292959541082382,287.1041564941406,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.76025390625,285.102294921875,1.0,0.1980961710214615,1.0,1.0,0.0,1.0,-0.8748969435691833,0.8748961687088013,7.54685970605351e-07,0.6539765000343323,1.0,1.0,0.0,29.66318702697754,25.0,22403.08203125,-0.0,82.36131286621094,1.0,283.1499938964844,284.63995361328125,297.0889587402344,298.6939392089844,293.1499938964844,293.1499938964844,283.1499938964844,29142.751953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5727513432502747,1.0,0.0,0.0,3.595747947692871,3.595770359039306,8.627238798908365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.32958984375,0.0,1423.099609375,1895.4371337890625,0.0,788.1583862304688,0.8884636759757996,1.0,0.0,3.0,1.0,0.0
17735340,297.5867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.7477658987045288,0.1272603571414947,0.115297257900238,297.6878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.7859049439430237,0.1488949209451675,0.141007512807846,297.81768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.8182958960533142,0.168408066034317,0.1174467429518699,297.6281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.7636843919754028,0.1362132877111435,0.129538744688034,297.6289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.539849579334259,0.119686372578144,0.2292114198207855,287.0973205566406,284.95001220703125,294.7667541503906,293.9745483398437,294.76678466796875,297.6908874511719,285.0958557128906,1.0,0.197693645954132,1.0,1.0,0.0,1.0,-0.8790568113327026,0.8790560364723206,7.60279192490998e-07,0.6577247977256775,1.0,1.0,0.0,29.26332092285156,25.0,22519.029296875,-0.0,82.52055358886719,1.0,283.1499938964844,284.6288146972656,297.0442810058594,298.6521911621094,293.1499938964844,293.1499938964844,283.1499938964844,29887.732421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.577470064163208,1.0,0.0,0.0,3.6414172649383545,3.641440153121948,8.847777621667774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.279296875,0.0,1478.015380859375,1895.4371337890625,0.0,810.9729614257812,0.8968491554260254,1.0,0.0,3.0,1.0,0.0
17735400,297.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2753295898437,0.9277297854423524,0.128084510564804,0.115039125084877,297.6801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787780761719,0.981706440448761,0.1514146775007248,0.1422702670097351,297.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825927734375,0.8995384573936462,0.1721606403589248,0.082343652844429,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767944335937,0.952380120754242,0.1375158280134201,0.1297827810049057,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.8848580121994019,0.1184999048709869,0.5040794610977173,287.2848205566406,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.6859741210937,285.35089111328125,1.0,0.2015124261379242,1.0,1.0,0.0,1.0,-1.0950528383255005,1.0950517654418943,1.0620618695611483e-06,0.8186607360839844,1.0,1.0,0.0,15.291272163391112,45.0,26748.6796875,-0.0,110.29376983642578,1.0,283.1499938964844,284.8728942871094,297.04736328125,298.7674255371094,293.1499938964844,293.1499938964844,283.1499938964844,30334.728515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837574601173401,1.0,0.0,0.0,3.668546676635742,3.668569803237915,8.980103984868038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.8330078125,0.0,1511.296630859375,1895.4371337890625,0.0,842.352294921875,0.9063181281089784,1.0,0.0,3.0,1.0,0.0
17735460,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042419433594,0.9201663732528688,0.1296008974313736,0.1165474727749824,297.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028686523437,0.9728245139122008,0.1606901139020919,0.1428831815719604,297.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5031433105469,0.9088536500930786,0.1859589368104934,0.0877327769994735,297.580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.9477956891059875,0.1402523815631866,0.1325344145298004,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50457763671875,0.8760231137275696,0.1108795329928398,0.5064008831977844,287.5057983398437,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.7513427734375,285.51739501953125,1.0,0.2154144346714019,1.0,1.0,0.0,1.0,-1.1811562776565552,1.18115496635437,1.2081990234946716e-06,0.8915253281593323,1.0,1.0,0.0,16.968948364257812,65.0,28858.177734375,-0.0,128.3201446533203,1.0,283.1499938964844,284.98895263671875,297.1419372558594,299.0584411621094,293.1499938964844,293.1499938964844,283.1499938964844,31504.220703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194297671318054,1.0,0.0,0.0,3.73859429359436,3.7386183738708496,9.326312806479108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.18701171875,0.0,1599.5313720703125,1895.4371337890625,0.0,1042.2611083984375,0.9235068559646606,1.0,0.0,3.0,1.0,0.0
17735520,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042419433594,0.9201663732528688,0.1296008974313736,0.1165474727749824,297.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028686523437,0.9728245139122008,0.1606901139020919,0.1428831815719604,297.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5031433105469,0.9088536500930786,0.1859589368104934,0.0877327769994735,297.580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.9477956891059875,0.1402523815631866,0.1325344145298004,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50457763671875,0.8760231137275696,0.1108795329928398,0.5064008831977844,287.5057983398437,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.7513427734375,285.51739501953125,1.0,0.2154144346714019,1.0,1.0,0.0,1.0,-1.1811562776565552,1.18115496635437,1.2081990234946716e-06,0.8915253281593323,1.0,1.0,0.0,16.968948364257812,65.0,28858.177734375,-0.0,128.3201446533203,1.0,283.1499938964844,284.98895263671875,297.1419372558594,299.0584411621094,293.1499938964844,293.1499938964844,283.1499938964844,31504.220703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194297671318054,1.0,0.0,0.0,3.73859429359436,3.7386183738708496,9.326312806479108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.18701171875,0.0,1599.5313720703125,1895.4371337890625,0.0,1042.2611083984375,0.9235068559646606,1.0,0.0,3.0,1.0,0.0
17735580,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985412597656,0.8158857822418213,0.1310781687498092,0.1180716529488563,297.6271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5994873046875,0.8703430891036987,0.1599206328392028,0.1521956473588943,297.74981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5992431640625,0.9147347807884216,0.1834018975496292,0.1297315061092376,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.598876953125,0.8367525339126587,0.1422735452651977,0.134807288646698,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975341796875,0.7652906775474548,0.107261873781681,0.4880424737930298,287.599853515625,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.650634765625,285.60382080078125,1.0,0.2353843450546264,1.0,1.0,0.0,1.0,-1.237429976463318,1.2374286651611328,1.308526293541945e-06,0.9367663264274596,1.0,1.0,0.0,25.202505111694336,53.0,30183.40234375,-0.0,159.82644653320312,1.0,283.1499938964844,285.04754638671875,297.1220703125,299.1606140136719,293.1499938964844,293.1499938964844,283.1499938964844,32651.095703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496379375457764,1.0,0.0,0.0,3.8060357570648193,3.806060552597046,9.665826610216754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.208984375,0.0,1687.6654052734375,1895.4371337890625,0.0,1238.2510986328125,0.9400647282600404,1.0,0.0,3.0,1.0,0.0
17735640,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985412597656,0.8158857822418213,0.1310781687498092,0.1180716529488563,297.6271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5994873046875,0.8703430891036987,0.1599206328392028,0.1521956473588943,297.74981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5992431640625,0.9147347807884216,0.1834018975496292,0.1297315061092376,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.598876953125,0.8367525339126587,0.1422735452651977,0.134807288646698,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975341796875,0.7652906775474548,0.107261873781681,0.4880424737930298,287.599853515625,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.650634765625,285.60382080078125,1.0,0.2353843450546264,1.0,1.0,0.0,1.0,-1.237429976463318,1.2374286651611328,1.308526293541945e-06,0.9367663264274596,1.0,1.0,0.0,25.202505111694336,53.0,30183.40234375,-0.0,159.82644653320312,1.0,283.1499938964844,285.04754638671875,297.1220703125,299.1606140136719,293.1499938964844,293.1499938964844,283.1499938964844,32651.095703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496379375457764,1.0,0.0,0.0,3.8060357570648193,3.806060552597046,9.665826610216754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.208984375,0.0,1687.6654052734375,1895.4371337890625,0.0,1238.2510986328125,0.9400647282600404,1.0,0.0,3.0,1.0,0.0
17735700,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790710449219,0.7729479670524597,0.1317082643508911,0.1188898533582687,297.6003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57843017578125,0.8253188133239746,0.160294309258461,0.1523592621088028,297.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5780639648437,0.8608352541923523,0.1825137436389923,0.1284805536270141,297.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57879638671875,0.7948892712593079,0.1431458592414856,0.1358913481235504,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57989501953125,0.7235770225524902,0.1061028316617012,0.4830852448940277,287.5780944824219,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.61236572265625,285.5727844238281,1.0,0.2406544089317321,1.0,1.0,0.0,1.0,-1.2225810289382937,1.2225797176361084,1.2812807881346089e-06,0.92452210187912,1.0,1.0,0.0,30.541746139526367,53.0,29939.43359375,-0.0,167.73927307128906,1.0,283.1499938964844,285.0126953125,297.0887756347656,299.1395263671875,293.1499938964844,293.1499938964844,283.1499938964844,33349.75390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659152626991272,1.0,0.0,0.0,3.8465404510498047,3.846565961837769,9.87265366347856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.06982421875,0.0,1742.1226806640625,1895.4371337890625,0.0,1304.5198974609375,0.947199821472168,1.0,0.0,3.0,1.0,0.0
17735760,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603332519531,0.7569185495376587,0.1322993636131286,0.1195481047034263,297.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600280761719,0.8084606528282166,0.1609336584806442,0.152929812669754,297.6688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5598449707031,0.8416056036949158,0.1827079057693481,0.1283012628555297,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602111816406,0.7782705426216125,0.1439976543188095,0.1368228942155838,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5608215332031,0.7054935097694397,0.1052563264966011,0.479137510061264,287.55987548828125,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.58514404296875,285.5573425292969,1.0,0.2441926598548889,1.0,1.0,0.0,1.0,-1.2202197313308716,1.2202184200286863,1.277017645406886e-06,0.922616481781006,1.0,1.0,0.0,33.39326477050781,41.0,29902.669921875,-0.0,172.93441772460938,1.0,283.1499938964844,284.9976501464844,297.049560546875,299.0987854003906,293.1499938964844,293.1499938964844,283.04998779296875,33775.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641547083854675,1.0,0.0,0.0,3.871021032333374,3.871046781539917,9.998717587222927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.04931640625,0.0,1775.5970458984375,1895.4371337890625,0.0,1340.17236328125,0.9550291299819946,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000305175781,0.7493095993995667,0.1329157799482345,0.1201895400881767,297.55621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49835205078125,0.7998998761177063,0.1618145704269409,0.1537540405988693,297.64031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974670410156,0.8328602313995361,0.1835507452487945,0.1287265866994857,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.499267578125,0.7704998254776001,0.144923448562622,0.1377802342176437,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50244140625,0.6946707367897034,0.1045581102371215,0.475786030292511,287.4975280761719,284.95001220703125,294.7707214355469,293.97760009765625,294.7705993652344,297.5610656738281,285.4844055175781,1.0,0.2462974637746811,1.0,1.0,0.0,1.0,-1.2196142673492432,1.219612956047058,1.2759279570673243e-06,0.9221301078796388,1.0,1.0,0.0,35.0965576171875,41.0,30178.833984375,-0.0,176.28074645996094,1.0,283.0606994628906,284.9131164550781,297.0357360839844,299.1203918457031,293.1499938964844,293.1499938964844,283.04998779296875,34403.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699432730674744,1.0,0.0,0.0,3.906849384307861,3.9068756103515625,1.0184661505263648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.1865234375,0.0,1825.3572998046875,1895.4371337890625,0.0,1382.108154296875,0.9618966579437256,1.0,0.0,3.0,1.0,0.0
17735880,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646301269531,0.7485957145690918,0.1333735734224319,0.1206219121813774,297.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46405029296875,0.7993617057800293,0.1625921726226806,0.154464989900589,297.6217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637756347656,0.832309365272522,0.1844824254512787,0.1293008029460907,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46435546875,0.7701011300086975,0.1456400007009506,0.1384759247303009,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.465576171875,0.6919487714767456,0.1041404008865356,0.4736727476119995,287.4638061523437,284.95001220703125,294.7718811035156,293.9783935546875,294.7717590332031,297.5448913574219,285.4601745605469,1.0,0.2466474771499633,1.0,1.0,0.0,1.0,-1.219973921775818,1.2199726104736328,1.2765792689606317e-06,0.922424018383026,1.0,1.0,0.0,35.42284393310547,29.0,30185.17578125,-0.0,177.07113647460938,1.0,283.052001953125,284.891845703125,297.0119323730469,299.0796203613281,293.1499938964844,293.1499938964844,282.75,34724.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714176535606384,1.0,0.0,0.0,3.925047636032105,3.9250741004943848,1.0279762818754534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.9384765625,0.0,1850.984130859375,1895.4371337890625,0.0,1392.9033203125,0.966212809085846,1.0,0.0,3.0,1.0,0.0
17735940,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.7585853338241577,0.1341372579336166,0.1213403493165969,297.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220764160156,0.8116303086280823,0.1642751395702362,0.1560261994600296,297.58453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216491699219,0.8445311784744263,0.1866799741983413,0.1307754814624786,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22247314453125,0.7818710803985596,0.1470536887645721,0.1398241072893142,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245483398437,0.698454737663269,0.1033256649971008,0.4695540964603424,287.2217712402344,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5121765136719,285.2161560058594,1.0,0.2441956102848053,1.0,1.0,0.0,1.0,-1.221155285835266,1.221153974533081,1.2787396599378551e-06,0.9234123229980468,1.0,1.0,0.0,33.77833557128906,25.0,30942.02734375,-0.0,174.02638244628906,1.0,282.7574157714844,284.6313781738281,297.0221252441406,299.1547241210937,293.1499938964844,293.1499938964844,282.45001220703125,35238.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836163997650146,1.0,0.0,0.0,3.953956127166748,3.9539830684661865,1.0431745067762677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.97802734375,0.0,1892.1846923828125,1895.4371337890625,0.0,1483.933349609375,0.9730913639068604,1.0,0.0,3.0,1.0,0.0
17736000,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.7585853338241577,0.1341372579336166,0.1213403493165969,297.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220764160156,0.8116303086280823,0.1642751395702362,0.1560261994600296,297.58453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216491699219,0.8445311784744263,0.1866799741983413,0.1307754814624786,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22247314453125,0.7818710803985596,0.1470536887645721,0.1398241072893142,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245483398437,0.698454737663269,0.1033256649971008,0.4695540964603424,287.2217712402344,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5121765136719,285.2161560058594,1.0,0.2441956102848053,1.0,1.0,0.0,1.0,-1.221155285835266,1.221153974533081,1.2787396599378551e-06,0.9234123229980468,1.0,1.0,0.0,33.77833557128906,25.0,30942.02734375,-0.0,174.02638244628906,1.0,282.7574157714844,284.6313781738281,297.0221252441406,299.1547241210937,293.1499938964844,293.1499938964844,282.45001220703125,35238.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836163997650146,1.0,0.0,0.0,3.953956127166748,3.9539830684661865,1.0431745067762677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.97802734375,0.0,1892.1846923828125,1895.4371337890625,0.0,1483.933349609375,0.9730913639068604,1.0,0.0,3.0,1.0,0.0
17736060,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.772893488407135,0.1346150040626526,0.1217382028698921,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.8275374174118042,0.1657733917236328,0.1573962867259979,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.8621290922164917,0.18875752389431,0.1321855038404464,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.7982175350189209,0.1482076346874237,0.1408808082342147,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.709435224533081,0.1025245562195777,0.4655475318431854,286.969482421875,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.4824523925781,284.9628295898437,1.0,0.2410269081592559,1.0,1.0,0.0,1.0,-1.221429467201233,1.221428155899048,1.2792831967090024e-06,0.9236920475959778,1.0,1.0,0.0,31.487489700317383,25.0,31672.529296875,-0.0,169.3509979248047,1.0,282.4540710449219,284.3627624511719,297.0169982910156,299.1973571777344,293.1499938964844,293.1499938964844,282.1499938964844,35546.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934728026390076,1.0,0.0,0.0,3.971183061599731,3.971210241317749,1.0522842330829008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.25390625,0.0,1917.0245361328125,1895.4371337890625,0.0,1559.6273193359375,0.9771891832351683,1.0,0.0,3.0,1.0,0.0
17736120,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.772893488407135,0.1346150040626526,0.1217382028698921,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.8275374174118042,0.1657733917236328,0.1573962867259979,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.8621290922164917,0.18875752389431,0.1321855038404464,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.7982175350189209,0.1482076346874237,0.1408808082342147,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.709435224533081,0.1025245562195777,0.4655475318431854,286.969482421875,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.4824523925781,284.9628295898437,1.0,0.2410269081592559,1.0,1.0,0.0,1.0,-1.221429467201233,1.221428155899048,1.2792831967090024e-06,0.9236920475959778,1.0,1.0,0.0,31.487489700317383,25.0,31672.529296875,-0.0,169.3509979248047,1.0,282.4540710449219,284.3627624511719,297.0169982910156,299.1973571777344,293.1499938964844,293.1499938964844,282.1499938964844,35546.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934728026390076,1.0,0.0,0.0,3.971183061599731,3.971210241317749,1.0522842330829008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.25390625,0.0,1917.0245361328125,1895.4371337890625,0.0,1559.6273193359375,0.9771891832351683,1.0,0.0,3.0,1.0,0.0
17736180,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7234191894531,0.7842935919761658,0.1348856985569,0.1219634488224983,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225646972656,0.8402484059333801,0.1670653522014618,0.1586024463176727,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.8769721388816833,0.1906193345785141,0.1334764510393142,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.8111217617988586,0.1491438895463943,0.1417515128850937,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72509765625,0.7170895934104919,0.1016538813710212,0.4614295363426208,286.72235107421875,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.454833984375,284.7170715332031,1.0,0.2386926263570785,1.0,1.0,0.0,1.0,-1.2207998037338257,1.2207984924316406,1.2782271596734065e-06,0.9232807159423828,1.0,1.0,0.0,29.85053443908692,25.0,32362.634765625,-0.0,165.75628662109375,1.0,282.15728759765625,284.10333251953125,297.0074462890625,299.2267761230469,293.1499938964844,293.1499938964844,281.8500061035156,35729.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009243965148926,1.0,0.0,0.0,3.98144006729126,3.981467247009277,1.0577271041256608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.923828125,0.0,1931.917236328125,1895.4371337890625,0.0,1618.055908203125,0.9796289205551147,1.0,0.0,3.0,1.0,0.0
17736240,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7234191894531,0.7842935919761658,0.1348856985569,0.1219634488224983,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225646972656,0.8402484059333801,0.1670653522014618,0.1586024463176727,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.8769721388816833,0.1906193345785141,0.1334764510393142,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.8111217617988586,0.1491438895463943,0.1417515128850937,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72509765625,0.7170895934104919,0.1016538813710212,0.4614295363426208,286.72235107421875,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.454833984375,284.7170715332031,1.0,0.2386926263570785,1.0,1.0,0.0,1.0,-1.2207998037338257,1.2207984924316406,1.2782271596734065e-06,0.9232807159423828,1.0,1.0,0.0,29.85053443908692,25.0,32362.634765625,-0.0,165.75628662109375,1.0,282.15728759765625,284.10333251953125,297.0074462890625,299.2267761230469,293.1499938964844,293.1499938964844,281.8500061035156,35729.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009243965148926,1.0,0.0,0.0,3.98144006729126,3.981467247009277,1.0577271041256608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.923828125,0.0,1931.917236328125,1895.4371337890625,0.0,1618.055908203125,0.9796289205551147,1.0,0.0,3.0,1.0,0.0
