time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17736300,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5804443359375,0.7888920307159424,0.1349868327379226,0.1220421269536018,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5755310058594,0.8455672860145569,0.1676590740680694,0.1591567248106002,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.572998046875,0.8832498788833618,0.1914948672056198,0.1340841203927993,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5780029296875,0.8161337971687317,0.1495610922574997,0.1421380490064621,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5885925292969,0.7197904586791992,0.1011995524168014,0.4593044221401214,286.573974609375,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4420166015625,284.5369873046875,1.0,0.2377387434244156,1.0,1.0,0.0,1.0,-1.220202088356018,1.220200777053833,1.2772001127814292e-06,0.9228600859642028,1.0,1.0,0.0,29.229869842529297,25.0,33095.27734375,-0.0,164.28500366210938,1.0,281.8917236328125,283.8957824707031,297.0357666015625,299.3544006347656,293.1499938964844,293.1499938964844,281.8500061035156,35791.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070239186286926,1.0,0.0,0.0,3.9848830699920654,3.984910249710083,1.0595572348393034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.46435546875,0.0,1936.9334716796875,1895.4371337890625,0.0,1666.6195068359375,0.9804477691650392,1.0,0.0,3.0,1.0,0.0
17736360,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4723205566406,0.7925980687141418,0.1350084245204925,0.1220670789480209,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4710998535156,0.8500613570213318,0.168168619275093,0.1596486419439315,297.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.47052001953125,0.8885691165924072,0.1922682225704193,0.1346349418163299,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4716796875,0.8202034831047058,0.1499020010232925,0.1424680948257446,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4748840332031,0.7217208743095398,0.1006987392902374,0.4570418000221252,286.47076416015625,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4292297363281,284.46435546875,1.0,0.236894741654396,1.0,1.0,0.0,1.0,-1.2191643714904783,1.2191630601882937,1.2753990858982434e-06,0.922106385231018,1.0,1.0,0.0,28.72860717773437,25.0,33031.66796875,-0.0,162.92942810058594,1.0,281.854248046875,283.8365173339844,297.0086364746094,299.2674865722656,293.1499938964844,293.1499938964844,281.54998779296875,35839.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707572340965271,1.0,0.0,0.0,3.987528324127197,3.987555742263794,1.0609644505166216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.97998046875,0.0,1940.7935791015625,1895.4371337890625,0.0,1671.017578125,0.981076955795288,1.0,0.0,3.0,1.0,0.0
17736420,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2235717773437,0.7980712056159973,0.1349624395370483,0.1220356002449989,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2226867675781,0.8571838140487671,0.1690557301044464,0.1605100333690643,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2222900390625,0.8970503211021423,0.1936614364385604,0.1356303840875625,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2231140136719,0.8264047503471375,0.1504664421081543,0.1430191695690155,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2254333496094,0.7239235639572144,0.0996324643492698,0.4522516429424286,286.2225036621094,284.95001220703125,294.795654296875,293.9934387207031,294.7953491210937,297.4051208496094,284.21697998046875,1.0,0.2354570180177688,1.0,1.0,0.0,1.0,-1.216267704963684,1.2162665128707886,1.2703609399977722e-06,0.91997891664505,1.0,1.0,0.0,27.978349685668945,25.0,33656.625,-0.0,160.50035095214844,1.0,281.55718994140625,283.5760192871094,297.0070495605469,299.3018493652344,293.1499938964844,293.1499938964844,281.25,35904.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134941220283508,1.0,0.0,0.0,3.99115514755249,3.991182565689087,1.0628953077684855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.27783203125,0.0,1946.0941162109373,1895.4371337890625,0.0,1718.8299560546875,0.9819395542144777,1.0,0.0,3.0,1.0,0.0
17736480,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2235717773437,0.7980712056159973,0.1349624395370483,0.1220356002449989,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2226867675781,0.8571838140487671,0.1690557301044464,0.1605100333690643,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2222900390625,0.8970503211021423,0.1936614364385604,0.1356303840875625,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2231140136719,0.8264047503471375,0.1504664421081543,0.1430191695690155,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2254333496094,0.7239235639572144,0.0996324643492698,0.4522516429424286,286.2225036621094,284.95001220703125,294.795654296875,293.9934387207031,294.7953491210937,297.4051208496094,284.21697998046875,1.0,0.2354570180177688,1.0,1.0,0.0,1.0,-1.216267704963684,1.2162665128707886,1.2703609399977722e-06,0.91997891664505,1.0,1.0,0.0,27.978349685668945,25.0,33656.625,-0.0,160.50035095214844,1.0,281.55718994140625,283.5760192871094,297.0070495605469,299.3018493652344,293.1499938964844,293.1499938964844,281.25,35904.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134941220283508,1.0,0.0,0.0,3.99115514755249,3.991182565689087,1.0628953077684855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.27783203125,0.0,1946.0941162109373,1895.4371337890625,0.0,1718.8299560546875,0.9819395542144777,1.0,0.0,3.0,1.0,0.0
17736540,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9687805175781,0.8012193441390991,0.1347921192646026,0.1218971088528633,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9674377441406,0.8619691729545593,0.1697561293840408,0.1612013280391693,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9668273925781,0.9028777480125428,0.1948352009057998,0.1364775151014328,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.96807861328125,0.8303741812705994,0.1508672088384628,0.1434215754270553,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9717102050781,0.7241691946983337,0.0984708070755004,0.4470695853233337,285.9671325683594,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.3827819824219,283.9603576660156,1.0,0.2342506498098373,1.0,1.0,0.0,1.0,-1.2122114896774292,1.212210178375244,1.2633124697458695e-06,0.916980803012848,1.0,1.0,0.0,27.49604797363281,25.0,34253.6953125,-0.0,158.2893829345703,1.0,281.2535705566406,283.3059997558594,297.0125732421875,299.3439636230469,293.1499938964844,293.1499938964844,280.95001220703125,35943.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192981839179993,1.0,0.0,0.0,3.993307590484619,3.993335008621216,1.0640420669005834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.44873046875,0.0,1949.2445068359373,1895.4371337890625,0.0,1766.250732421875,0.9824514985084534,1.0,0.0,3.0,1.0,0.0
17736600,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9687805175781,0.8012193441390991,0.1347921192646026,0.1218971088528633,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9674377441406,0.8619691729545593,0.1697561293840408,0.1612013280391693,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9668273925781,0.9028777480125428,0.1948352009057998,0.1364775151014328,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.96807861328125,0.8303741812705994,0.1508672088384628,0.1434215754270553,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9717102050781,0.7241691946983337,0.0984708070755004,0.4470695853233337,285.9671325683594,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.3827819824219,283.9603576660156,1.0,0.2342506498098373,1.0,1.0,0.0,1.0,-1.2122114896774292,1.212210178375244,1.2633124697458695e-06,0.916980803012848,1.0,1.0,0.0,27.49604797363281,25.0,34253.6953125,-0.0,158.2893829345703,1.0,281.2535705566406,283.3059997558594,297.0125732421875,299.3439636230469,293.1499938964844,293.1499938964844,280.95001220703125,35943.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192981839179993,1.0,0.0,0.0,3.993307590484619,3.993335008621216,1.0640420669005834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.44873046875,0.0,1949.2445068359373,1895.4371337890625,0.0,1766.250732421875,0.9824514985084534,1.0,0.0,3.0,1.0,0.0
17736660,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7153625488281,0.8021621704101562,0.134362518787384,0.1215740889310836,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7141418457031,0.8646131753921509,0.1702524423599243,0.1617096811532974,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7135925292969,0.9064025282859802,0.1957645267248153,0.1371612697839737,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7147216796875,0.8323877453804016,0.151090383529663,0.1436657309532165,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.718017578125,0.7227188348770142,0.0972191095352172,0.4415036141872406,285.71392822265625,284.95001220703125,294.8105773925781,294.0025634765625,294.8102111816406,297.36181640625,283.7071838378906,1.0,0.2331759184598922,1.0,1.0,0.0,1.0,-1.2068673372268677,1.2068660259246826,1.25403641959565e-06,0.9129948019981384,1.0,1.0,0.0,27.221168518066406,25.0,34806.0859375,-0.0,156.1374053955078,1.0,280.9548034667969,283.04010009765625,297.0139465332031,299.3782653808594,293.1499938964844,293.1499938964844,280.6499938964844,35966.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724522590637207,1.0,0.0,0.0,3.9945881366729736,3.9946155548095694,1.0647245289874263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.859375,0.0,1951.1201171875,1895.4371337890625,0.0,1809.3919677734373,0.9827560186386108,1.0,0.0,3.0,1.0,0.0
17736720,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7153625488281,0.8021621704101562,0.134362518787384,0.1215740889310836,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7141418457031,0.8646131753921509,0.1702524423599243,0.1617096811532974,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7135925292969,0.9064025282859802,0.1957645267248153,0.1371612697839737,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7147216796875,0.8323877453804016,0.151090383529663,0.1436657309532165,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.718017578125,0.7227188348770142,0.0972191095352172,0.4415036141872406,285.71392822265625,284.95001220703125,294.8105773925781,294.0025634765625,294.8102111816406,297.36181640625,283.7071838378906,1.0,0.2331759184598922,1.0,1.0,0.0,1.0,-1.2068673372268677,1.2068660259246826,1.25403641959565e-06,0.9129948019981384,1.0,1.0,0.0,27.221168518066406,25.0,34806.0859375,-0.0,156.1374053955078,1.0,280.9548034667969,283.04010009765625,297.0139465332031,299.3782653808594,293.1499938964844,293.1499938964844,280.6499938964844,35966.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724522590637207,1.0,0.0,0.0,3.9945881366729736,3.9946155548095694,1.0647245289874263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.859375,0.0,1951.1201171875,1895.4371337890625,0.0,1809.3919677734373,0.9827560186386108,1.0,0.0,3.0,1.0,0.0
17736780,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4586486816406,0.8012319803237915,0.1337049901485443,0.1210208982229232,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4573669433594,0.8655559420585632,0.1705671548843383,0.1620496809482574,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.456787109375,0.9080649614334106,0.1964782774448394,0.1376968622207641,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4579467773437,0.8328713178634644,0.1511567831039428,0.1437650471925735,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.46148681640625,0.719963788986206,0.0958971008658409,0.435649037361145,285.4571838378906,284.95001220703125,294.8192443847656,294.0078125,294.8188171386719,297.3402709960937,283.4501647949219,1.0,0.2321619093418121,1.0,1.0,0.0,1.0,-1.20034658908844,1.2003453969955444,1.242668304257677e-06,0.9079950451850892,1.0,1.0,0.0,27.09199333190918,25.0,35319.99609375,-0.0,153.95562744140625,1.0,280.6548767089844,282.7706604003906,297.0169982910156,299.4124450683594,293.1499938964844,293.1499938964844,280.3500061035156,35980.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293533086776733,1.0,0.0,0.0,3.995348215103149,3.995375633239746,1.0651297088770662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.40234375,0.0,1952.2340087890625,1895.4371337890625,0.0,1849.6519775390625,0.9829367995262146,1.0,0.0,3.0,1.0,0.0
17736840,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4586486816406,0.8012319803237915,0.1337049901485443,0.1210208982229232,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4573669433594,0.8655559420585632,0.1705671548843383,0.1620496809482574,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.456787109375,0.9080649614334106,0.1964782774448394,0.1376968622207641,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4579467773437,0.8328713178634644,0.1511567831039428,0.1437650471925735,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.46148681640625,0.719963788986206,0.0958971008658409,0.435649037361145,285.4571838378906,284.95001220703125,294.8192443847656,294.0078125,294.8188171386719,297.3402709960937,283.4501647949219,1.0,0.2321619093418121,1.0,1.0,0.0,1.0,-1.20034658908844,1.2003453969955444,1.242668304257677e-06,0.9079950451850892,1.0,1.0,0.0,27.09199333190918,25.0,35319.99609375,-0.0,153.95562744140625,1.0,280.6548767089844,282.7706604003906,297.0169982910156,299.4124450683594,293.1499938964844,293.1499938964844,280.3500061035156,35980.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293533086776733,1.0,0.0,0.0,3.995348215103149,3.995375633239746,1.0651297088770662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.40234375,0.0,1952.2340087890625,1895.4371337890625,0.0,1849.6519775390625,0.9829367995262146,1.0,0.0,3.0,1.0,0.0
17736900,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3112487792969,0.8004053235054016,0.1333605051040649,0.1207174360752105,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3055725097656,0.8656248450279236,0.1706760674715042,0.1621696352958679,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3028564453125,0.9084396958351136,0.1967788785696029,0.1379218399524688,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3082275390625,0.8327541351318359,0.1511490046977996,0.1437721103429794,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.32135009765625,0.7182657122612,0.0952192768454551,0.4326343238353729,285.3047180175781,284.95001220703125,294.8238830566406,294.0105895996094,294.82342529296875,297.3295288085937,283.2660522460937,1.0,0.2316638082265854,1.0,1.0,0.0,1.0,-1.1967860460281372,1.1967848539352417,1.2364782833174104e-06,0.905250608921051,1.0,1.0,0.0,27.059112548828125,25.0,35940.6953125,-0.0,152.84962463378906,1.0,280.39093017578125,282.5599670410156,297.0465393066406,299.53741455078125,293.1499938964844,293.1499938964844,280.3500061035156,35984.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342618703842163,1.0,0.0,0.0,3.99560284614563,3.9956302642822266,1.0652655646481437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.73291015625,0.0,1952.607421875,1895.4371337890625,0.0,1890.91357421875,0.9829973578453064,1.0,0.0,3.0,1.0,0.0
17736960,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1986083984375,0.7991575598716736,0.132950484752655,0.1203693151473999,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1971130371094,0.8652507662773132,0.1707090437412262,0.1622287184000015,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.19647216796875,0.908292591571808,0.196985125541687,0.1380899846553802,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.19775390625,0.8322413563728333,0.151075005531311,0.1437266767024994,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2020263671875,0.7162057161331177,0.0945046693086624,0.4294935762882232,285.1969299316406,284.95001220703125,294.8287048339844,294.0134582519531,294.8282470703125,297.318603515625,283.1895446777344,1.0,0.2311617583036422,1.0,1.0,0.0,1.0,-1.192816972732544,1.1928156614303589,1.2296169416003977e-06,0.9022095203399658,1.0,1.0,0.0,27.05950736999512,25.0,35796.9296875,-0.0,151.69839477539062,1.0,280.35406494140625,282.4979553222656,297.0220031738281,299.4467163085937,293.1499938964844,293.1499938964844,280.04998779296875,35988.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338252067565918,1.0,0.0,0.0,3.995798349380493,3.995826005935669,1.065369929165172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.48974609375,0.0,1952.894287109375,1895.4371337890625,0.0,1887.2288818359373,0.983043909072876,1.0,0.0,3.0,1.0,0.0
17737020,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.797845184803009,0.1325459480285644,0.1200167387723922,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0442199707031,0.8647848963737488,0.1707293689250946,0.1622675359249115,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0415344238281,0.9080445766448976,0.1971797496080398,0.1382431089878082,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.046875,0.8316472768783569,0.1509907096624374,0.1436638385057449,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.060302734375,0.7140358090400696,0.0937867611646652,0.4263080358505249,285.0435485839844,284.95001220703125,294.833740234375,294.0164794921875,294.8332824707031,297.3082275390625,283.0050048828125,1.0,0.2306539416313171,1.0,1.0,0.0,1.0,-1.1887251138687134,1.1887238025665283,1.222583250637399e-06,0.8990907669067383,1.0,1.0,0.0,27.06537628173828,25.0,36393.453125,-0.0,150.5294189453125,1.0,280.091064453125,282.2870788574219,297.05035400390625,299.56866455078125,293.1499938964844,293.1499938964844,280.04998779296875,35990.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384943962097168,1.0,0.0,0.0,3.99595046043396,3.995978116989136,1.0654509878804674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.892578125,0.0,1953.1173095703125,1895.4371337890625,0.0,1926.7667236328125,0.9830800890922546,1.0,0.0,3.0,1.0,0.0
17737080,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.941162109375,0.7961714863777161,0.1320852488279342,0.1196203827857971,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9396057128906,0.8639359474182129,0.1706779152154922,0.1622441560029983,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9389343261719,0.9073413014411926,0.1972832381725311,0.1383365839719772,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9402770996094,0.8307133913040161,0.150845319032669,0.1435486823320388,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.944580078125,0.7115398049354553,0.0930447876453399,0.4230392575263977,284.939453125,284.95001220703125,294.8389587402344,294.0195617675781,294.83843994140625,297.2978210449219,282.9315490722656,1.0,0.2301413863897323,1.0,1.0,0.0,1.0,-1.184272050857544,1.1842707395553589,1.2149838539698976e-06,0.8957273364067078,0.975168764591217,0.975168764591217,0.0,27.099170684814453,25.0,36217.95703125,-0.0,149.320068359375,1.0,280.0555725097656,282.2288818359375,297.0249938964844,299.47662353515625,293.1499938964844,293.1499938964844,279.75,36509.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377330660820007,1.0,0.0,0.0,3.987460613250733,3.987488031387329,1.0609284117890638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.5146484375,0.0,1946.1822509765625,1895.4371337890625,0.0,1920.299072265625,0.9810857772827148,1.0,0.0,3.0,1.0,0.0
17737140,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7718811035156,0.7928111553192139,0.1312160044908523,0.1188197284936904,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7740478515625,0.8621535897254944,0.1705705970525741,0.1621429324150085,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.775146484375,0.905856192111969,0.1974967122077942,0.1384812146425247,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7730407714844,0.828772783279419,0.1505545675754547,0.143273115158081,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.76885986328125,0.7062894701957703,0.0915766581892967,0.4164228141307831,284.77423095703125,284.95001220703125,294.8500061035156,294.0260925292969,294.8494567871094,297.2786865234375,282.7956237792969,1.0,0.229085773229599,1.0,1.0,0.0,1.0,-1.1750904321670532,1.1750892400741575,1.1994658279945725e-06,0.8888568878173828,0.7793974876403809,0.7793974876403809,0.0,27.165918350219727,25.0,35901.796875,-0.0,146.84457397460938,1.0,279.756591796875,282.1498413085937,297.01544189453125,299.4486694335937,293.1499938964844,293.1499938964844,280.04998779296875,49338.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392680048942566,1.0,0.0,0.0,3.557914972305298,3.5579404830932617,8.446648962490144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.88232421875,0.0,1530.39208984375,1895.4371337890625,0.0,1933.3470458984373,0.8942506909370422,1.0,0.0,3.0,1.0,0.0
17737200,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7718811035156,0.7928111553192139,0.1312160044908523,0.1188197284936904,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7740478515625,0.8621535897254944,0.1705705970525741,0.1621429324150085,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.775146484375,0.905856192111969,0.1974967122077942,0.1384812146425247,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7730407714844,0.828772783279419,0.1505545675754547,0.143273115158081,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.76885986328125,0.7062894701957703,0.0915766581892967,0.4164228141307831,284.77423095703125,284.95001220703125,294.8500061035156,294.0260925292969,294.8494567871094,297.2786865234375,282.7956237792969,1.0,0.229085773229599,1.0,1.0,0.0,1.0,-1.1750904321670532,1.1750892400741575,1.1994658279945725e-06,0.8888568878173828,0.7793974876403809,0.7793974876403809,0.0,27.165918350219727,25.0,35901.796875,-0.0,146.84457397460938,1.0,279.756591796875,282.1498413085937,297.01544189453125,299.4486694335937,293.1499938964844,293.1499938964844,280.04998779296875,49338.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392680048942566,1.0,0.0,0.0,3.557914972305298,3.5579404830932617,8.446648962490144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.88232421875,0.0,1530.39208984375,1895.4371337890625,0.0,1933.3470458984373,0.8942506909370422,1.0,0.0,3.0,1.0,0.0
17737260,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0387268066406,0.7943125367164612,0.1314025223255157,0.118697203695774,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0384216308594,0.8648374676704407,0.1713317930698394,0.1626015305519104,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0382080078125,0.909623384475708,0.1988022774457931,0.1391606330871582,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.03857421875,0.8308771848678589,0.1510528028011322,0.1435051262378692,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0386962890625,0.704996645450592,0.0906858593225479,0.4115590155124664,285.03839111328125,284.95001220703125,294.8628234863281,294.0338134765625,294.8621520996094,297.27081298828125,283.0337829589844,1.0,0.2281394302845001,1.0,1.0,0.0,1.0,-1.1707462072372437,1.170745015144348,1.1921391660507652e-06,0.8855677843093872,0.953406572341919,0.953406572341919,0.0,26.88814163208008,25.0,35634.87109375,-0.0,145.068603515625,1.0,280.0414733886719,282.3665771484375,296.9564208984375,299.2787170410156,293.1499938964844,293.1499938964844,279.75,32947.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175467610359192,1.0,0.0,0.0,3.667010545730591,3.667034387588501,8.972585874289507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.71435546875,0.0,1529.2296142578125,1895.4371337890625,0.0,1751.8839111328125,0.906873106956482,1.0,0.0,3.0,1.0,0.0
17737320,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0387268066406,0.7943125367164612,0.1314025223255157,0.118697203695774,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0384216308594,0.8648374676704407,0.1713317930698394,0.1626015305519104,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0382080078125,0.909623384475708,0.1988022774457931,0.1391606330871582,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.03857421875,0.8308771848678589,0.1510528028011322,0.1435051262378692,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0386962890625,0.704996645450592,0.0906858593225479,0.4115590155124664,285.03839111328125,284.95001220703125,294.8628234863281,294.0338134765625,294.8621520996094,297.27081298828125,283.0337829589844,1.0,0.2281394302845001,1.0,1.0,0.0,1.0,-1.1707462072372437,1.170745015144348,1.1921391660507652e-06,0.8855677843093872,0.953406572341919,0.953406572341919,0.0,26.88814163208008,25.0,35634.87109375,-0.0,145.068603515625,1.0,280.0414733886719,282.3665771484375,296.9564208984375,299.2787170410156,293.1499938964844,293.1499938964844,279.75,32947.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175467610359192,1.0,0.0,0.0,3.667010545730591,3.667034387588501,8.972585874289507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.71435546875,0.0,1529.2296142578125,1895.4371337890625,0.0,1751.8839111328125,0.906873106956482,1.0,0.0,3.0,1.0,0.0
17737380,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.83819580078125,0.7968247532844543,0.1313022971153259,0.1187643036246299,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.83905029296875,0.8684773445129395,0.1718664467334747,0.1632449030876159,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.83953857421875,0.9144494533538818,0.1996917277574539,0.1399281173944473,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8386535644531,0.8338788151741028,0.1513775289058685,0.1439288705587387,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8375549316406,0.704882800579071,0.0898030251264572,0.4078337252140045,284.8390808105469,284.95001220703125,294.8782653808594,294.0433959960937,294.8774719238281,297.26190185546875,282.85064697265625,1.0,0.2273915410041809,1.0,1.0,0.0,1.0,-1.168558955192566,1.1685577630996704,1.1883831803061184e-06,0.8838133215904236,0.7978507876396179,0.7978507876396179,0.0,26.571609497070312,25.0,35753.546875,-0.0,143.8271484375,1.0,279.75787353515625,282.2098693847656,297.058837890625,299.4610595703125,293.1499938964844,293.1499938964844,280.04998779296875,43392.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726123034954071,1.0,0.0,0.0,3.4683761596679688,3.4683997631073,8.026860314203077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.419921875,0.0,1392.8944091796875,1895.4371337890625,0.0,1822.6912841796875,0.8695079684257507,1.0,0.0,3.0,1.0,0.0
17737440,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.83819580078125,0.7968247532844543,0.1313022971153259,0.1187643036246299,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.83905029296875,0.8684773445129395,0.1718664467334747,0.1632449030876159,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.83953857421875,0.9144494533538818,0.1996917277574539,0.1399281173944473,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8386535644531,0.8338788151741028,0.1513775289058685,0.1439288705587387,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8375549316406,0.704882800579071,0.0898030251264572,0.4078337252140045,284.8390808105469,284.95001220703125,294.8782653808594,294.0433959960937,294.8774719238281,297.26190185546875,282.85064697265625,1.0,0.2273915410041809,1.0,1.0,0.0,1.0,-1.168558955192566,1.1685577630996704,1.1883831803061184e-06,0.8838133215904236,0.7978507876396179,0.7978507876396179,0.0,26.571609497070312,25.0,35753.546875,-0.0,143.8271484375,1.0,279.75787353515625,282.2098693847656,297.058837890625,299.4610595703125,293.1499938964844,293.1499938964844,280.04998779296875,43392.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726123034954071,1.0,0.0,0.0,3.4683761596679688,3.4683997631073,8.026860314203077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.419921875,0.0,1392.8944091796875,1895.4371337890625,0.0,1822.6912841796875,0.8695079684257507,1.0,0.0,3.0,1.0,0.0
17737500,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0023193359375,0.797210693359375,0.1313575804233551,0.1186950206756591,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0085754394531,0.8694587349891663,0.1722140163183212,0.1634696125984192,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0113525390625,0.9158630967140198,0.2002544701099395,0.1402172893285751,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.005859375,0.834632933139801,0.1516134887933731,0.144058883190155,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9901428222656,0.7041401863098145,0.0894163250923156,0.4058059155941009,285.0087280273437,284.95001220703125,294.886962890625,294.0488586425781,294.8861083984375,297.2582397460937,283.0447082519531,1.0,0.2270397394895553,1.0,1.0,0.0,1.0,-1.166813611984253,1.1668124198913574,1.185356495625456e-06,0.8823690414428711,0.8973407745361328,0.8973407745361328,0.0,26.48098373413086,25.0,35335.7265625,-0.0,143.16140747070312,1.0,279.99658203125,282.418701171875,296.9900817871094,299.2569885253906,293.1499938964844,293.1499938964844,280.04998779296875,36167.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163272500038147,1.0,0.0,0.0,3.4676713943481445,3.46769380569458,8.023598638828844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.89697265625,0.0,1340.810546875,1895.4371337890625,0.0,1741.9095458984375,0.8685640692710876,1.0,0.0,3.0,1.0,0.0
17737560,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0641174316406,0.7991792559623718,0.1316242218017578,0.1188581436872482,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0636901855469,0.871926486492157,0.1727411448955536,0.163898155093193,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0634155273437,0.9191305041313172,0.2010345458984375,0.1407034695148468,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0639038085937,0.8367195129394531,0.1520137339830398,0.1443720608949661,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.06414794921875,0.7047004699707031,0.0891522318124771,0.4043640494346618,285.0636901855469,284.95001220703125,294.8962707519531,294.05474853515625,294.8953552246094,297.25714111328125,283.0577697753906,1.0,0.2267480492591858,1.0,1.0,0.0,1.0,-1.166751503944397,1.1667503118515017,1.1851079761981964e-06,0.8821405172348022,0.9682279229164124,0.9682279229164124,0.0,26.28807640075684,25.0,35565.2890625,-0.0,142.7613067626953,1.0,280.041259765625,282.3949279785156,297.0098571777344,299.3276062011719,293.1499938964844,293.1499938964844,279.75,31348.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120648622512817,1.0,0.0,0.0,3.61791467666626,3.6179375648498535,8.733935032978479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.35302734375,0.0,1463.26806640625,1895.4371337890625,0.0,1707.236572265625,0.8950612545013428,1.0,0.0,3.0,1.0,0.0
17737620,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8010510206222534,0.1317807883024215,0.1190269067883491,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1722106933594,0.8743025064468384,0.1731629371643066,0.1643351912498474,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1324768066406,0.9222666621208192,0.2016448676586151,0.1411817818880081,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2090148925781,0.8387308716773987,0.1523294448852539,0.1446972042322158,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9308166503906,0.7052295207977295,0.0888208821415901,0.4030421674251556,284.9124755859375,284.95001220703125,294.9062805175781,294.0611267089844,294.9053039550781,297.2547302246094,282.87384033203125,1.0,0.2264979630708694,1.0,1.0,0.0,1.0,-1.166857123374939,1.1668559312820437,1.185124460789666e-06,0.8820184469223022,0.8861109614372253,0.8861109614372253,0.0,26.112335205078125,25.0,36191.484375,-0.0,142.44161987304688,1.0,279.7972717285156,282.1837463378906,297.10211181640625,299.5632019042969,293.1499938964844,293.1499938964844,279.75,34362.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207099199295044,1.0,0.0,0.0,3.6535658836364746,3.6535894870758057,8.906911830308673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.35400390625,0.0,1524.8724365234375,1895.4371337890625,0.0,1777.8665771484375,0.9028605222702026,1.0,0.0,3.0,1.0,0.0
17737680,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8392944335937,0.8015007972717285,0.1316012293100357,0.1190191358327865,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8404541015625,0.8752715587615967,0.1733000427484512,0.1645938903093338,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8410339355469,0.9236182570457458,0.2018982321023941,0.1414735466241836,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.83990478515625,0.8395004272460938,0.1523904949426651,0.1448728144168853,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.84039306640625,0.7046778202056885,0.0884274318814277,0.4014634191989898,284.8412475585937,284.95001220703125,294.91668701171875,294.0677795410156,294.9156494140625,297.2500915527344,282.8486633300781,1.0,0.2262579351663589,1.0,1.0,0.0,1.0,-1.165825366973877,1.1658241748809814,1.1832203199446667e-06,0.8810164928436279,0.8083021640777588,0.8083021640777588,0.0,26.04046630859375,25.0,35809.1484375,-0.0,142.0130157470703,1.0,279.7580871582031,282.2021179199219,297.1024169921875,299.51202392578125,293.1499938964844,293.1499938964844,280.04998779296875,41690.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243358492851257,1.0,0.0,0.0,3.4873156547546387,3.48733901977539,8.114762408695242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.79150390625,0.0,1400.271728515625,1895.4371337890625,0.0,1807.8424072265625,0.8720044493675232,1.0,0.0,3.0,1.0,0.0
17737740,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0608825683594,0.8025750517845154,0.1318611800670623,0.1190675050020217,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0604858398437,0.8773412704467773,0.1740736067295074,0.1651656180620193,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.06024169921875,0.9266108870506288,0.2030988186597824,0.1421546190977096,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0606689453125,0.8411441445350647,0.1529563069343567,0.1452646702528,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.06085205078125,0.703519880771637,0.0877968296408653,0.3981981873512268,285.0604858398437,284.95001220703125,294.939453125,294.0824584960937,294.93829345703125,297.2456970214844,283.0550231933594,1.0,0.2258059531450271,1.0,1.0,0.0,1.0,-1.1639362573623655,1.1639350652694702,1.1796104217864922e-06,0.8790196180343628,0.972949206829071,0.972949206829071,0.0,25.89438819885254,25.0,35591.796875,-0.0,141.20179748535156,1.0,280.04107666015625,282.3896789550781,297.04425048828125,299.3660583496094,293.1499938964844,293.1499938964844,279.75,31276.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114653587341309,1.0,0.0,0.0,3.628459692001343,3.628482580184937,8.784921874394058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.1728515625,0.0,1474.203125,1895.4371337890625,0.0,1702.383544921875,0.8972324728965759,1.0,0.0,3.0,1.0,0.0
17737800,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0608825683594,0.8025750517845154,0.1318611800670623,0.1190675050020217,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0604858398437,0.8773412704467773,0.1740736067295074,0.1651656180620193,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.06024169921875,0.9266108870506288,0.2030988186597824,0.1421546190977096,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0606689453125,0.8411441445350647,0.1529563069343567,0.1452646702528,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.06085205078125,0.703519880771637,0.0877968296408653,0.3981981873512268,285.0604858398437,284.95001220703125,294.939453125,294.0824584960937,294.93829345703125,297.2456970214844,283.0550231933594,1.0,0.2258059531450271,1.0,1.0,0.0,1.0,-1.1639362573623655,1.1639350652694702,1.1796104217864922e-06,0.8790196180343628,0.972949206829071,0.972949206829071,0.0,25.89438819885254,25.0,35591.796875,-0.0,141.20179748535156,1.0,280.04107666015625,282.3896789550781,297.04425048828125,299.3660583496094,293.1499938964844,293.1499938964844,279.75,31276.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114653587341309,1.0,0.0,0.0,3.628459692001343,3.628482580184937,8.784921874394058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.1728515625,0.0,1474.203125,1895.4371337890625,0.0,1702.383544921875,0.8972324728965759,1.0,0.0,3.0,1.0,0.0
17737860,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.83709716796875,0.8035142421722412,0.131763070821762,0.1191581413149833,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.83740234375,0.8791793584823608,0.1745068281888961,0.1657459139823913,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.837646484375,0.9292541742324828,0.203808456659317,0.1428177505731582,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8372497558594,0.8426053524017334,0.1532341688871383,0.1456768065690994,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.837646484375,0.7023102045059204,0.0870450958609581,0.3952120542526245,284.83740234375,284.95001220703125,294.9643859863281,294.0986633300781,294.9631652832031,297.2387084960937,282.8451538085937,1.0,0.2254438698291778,1.0,1.0,0.0,1.0,-1.162449836730957,1.1624486446380615,1.176670139102498e-06,0.8773156404495239,0.8104072213172913,0.8104072213172913,0.0,25.78093338012696,25.0,35836.04296875,-0.0,140.5676727294922,1.0,279.7579040527344,282.19561767578125,297.1336364746094,299.5455017089844,293.1499938964844,293.1499938964844,280.04998779296875,41735.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237855195999146,1.0,0.0,0.0,3.4996047019958496,3.4996283054351807,8.172054322130862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.1708984375,0.0,1413.34130859375,1895.4371337890625,0.0,1803.27978515625,0.8746386766433716,1.0,0.0,3.0,1.0,0.0
17737920,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.83709716796875,0.8035142421722412,0.131763070821762,0.1191581413149833,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.83740234375,0.8791793584823608,0.1745068281888961,0.1657459139823913,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.837646484375,0.9292541742324828,0.203808456659317,0.1428177505731582,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8372497558594,0.8426053524017334,0.1532341688871383,0.1456768065690994,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.837646484375,0.7023102045059204,0.0870450958609581,0.3952120542526245,284.83740234375,284.95001220703125,294.9643859863281,294.0986633300781,294.9631652832031,297.2387084960937,282.8451538085937,1.0,0.2254438698291778,1.0,1.0,0.0,1.0,-1.162449836730957,1.1624486446380615,1.176670139102498e-06,0.8773156404495239,0.8104072213172913,0.8104072213172913,0.0,25.78093338012696,25.0,35836.04296875,-0.0,140.5676727294922,1.0,279.7579040527344,282.19561767578125,297.1336364746094,299.5455017089844,293.1499938964844,293.1499938964844,280.04998779296875,41735.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237855195999146,1.0,0.0,0.0,3.4996047019958496,3.4996283054351807,8.172054322130862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.1708984375,0.0,1413.34130859375,1895.4371337890625,0.0,1803.27978515625,0.8746386766433716,1.0,0.0,3.0,1.0,0.0
17737980,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0593566894531,0.8041607737541199,0.1320642530918121,0.1192356795072555,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0589904785156,0.8806345462799072,0.1752396821975708,0.1662706136703491,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.05877685546875,0.9314774870872498,0.2049531936645507,0.1434530317783355,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0591735839844,0.8437213897705078,0.1537735164165496,0.1460376381874084,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0591735839844,0.7007713317871094,0.0864550024271011,0.3921020925045013,285.0590209960937,284.95001220703125,294.991455078125,294.1163330078125,294.9901123046875,297.23162841796875,283.0539245605469,1.0,0.2250884175300598,1.0,1.0,0.0,1.0,-1.1606333255767822,1.1606321334838867,1.173174041468883e-06,0.8753478527069092,0.9746118783950806,0.9746118783950806,0.0,25.693302154541016,25.0,35624.0,-0.0,139.89598083496094,1.0,280.0411376953125,282.3860168457031,297.0770568847656,299.400146484375,293.1499938964844,293.1499938964844,279.75,31354.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106354832649231,1.0,0.0,0.0,3.637306928634644,3.637330055236816,8.827814212963858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.142578125,0.0,1484.4527587890625,1895.4371337890625,0.0,1695.6761474609375,0.8992898464202881,1.0,0.0,3.0,1.0,0.0
17738040,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0593566894531,0.8041607737541199,0.1320642530918121,0.1192356795072555,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0589904785156,0.8806345462799072,0.1752396821975708,0.1662706136703491,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.05877685546875,0.9314774870872498,0.2049531936645507,0.1434530317783355,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0591735839844,0.8437213897705078,0.1537735164165496,0.1460376381874084,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0591735839844,0.7007713317871094,0.0864550024271011,0.3921020925045013,285.0590209960937,284.95001220703125,294.991455078125,294.1163330078125,294.9901123046875,297.23162841796875,283.0539245605469,1.0,0.2250884175300598,1.0,1.0,0.0,1.0,-1.1606333255767822,1.1606321334838867,1.173174041468883e-06,0.8753478527069092,0.9746118783950806,0.9746118783950806,0.0,25.693302154541016,25.0,35624.0,-0.0,139.89598083496094,1.0,280.0411376953125,282.3860168457031,297.0770568847656,299.400146484375,293.1499938964844,293.1499938964844,279.75,31354.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106354832649231,1.0,0.0,0.0,3.637306928634644,3.637330055236816,8.827814212963858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.142578125,0.0,1484.4527587890625,1895.4371337890625,0.0,1695.6761474609375,0.8992898464202881,1.0,0.0,3.0,1.0,0.0
17738100,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9173889160156,0.8054056763648987,0.1321517825126648,0.1194109767675399,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9109191894531,0.8822373747825623,0.1755476891994476,0.1666504293680191,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9080810546875,0.9336416125297546,0.2054190188646316,0.1438724547624588,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9136962890625,0.8450692892074585,0.1539967358112335,0.1463249623775482,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9306640625,0.7007986903190613,0.0861624032258987,0.3909492492675781,284.9112548828125,284.95001220703125,295.0057678222656,294.12567138671875,295.0043640136719,297.2247314453125,282.87188720703125,1.0,0.2249568104743957,1.0,1.0,0.0,1.0,-1.1607649326324463,1.1607637405395508,1.1732084885807126e-06,0.8752133250236511,0.8939042687416077,0.8939042687416077,0.0,25.59551239013672,25.0,36271.37890625,-0.0,139.73883056640625,1.0,279.7971496582031,282.17529296875,297.1685485839844,299.6352233886719,293.1499938964844,293.1499938964844,279.75,34195.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192263007164001,1.0,0.0,0.0,3.6750662326812735,3.675090074539185,9.012051123136188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.7900390625,0.0,1547.63916015625,1895.4371337890625,0.0,1765.6602783203125,0.907650351524353,1.0,0.0,3.0,1.0,0.0
