time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17738160,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8360290527344,0.8049341440200806,0.1320020705461502,0.1193615272641182,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8362731933594,0.8821532130241394,0.1756392121315002,0.1668203473091125,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8365173339844,0.9336941838264464,0.2056080102920532,0.1440803855657577,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.83612060546875,0.8449118137359619,0.1540288031101226,0.1464294195175171,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8368530273437,0.6994665265083313,0.0857639387249946,0.3893608152866363,284.8362731933594,284.95001220703125,295.0205383300781,294.1353454589844,295.01910400390625,297.2126770019531,282.8439636230469,1.0,0.2248066216707229,1.0,1.0,0.0,1.0,-1.1593788862228394,1.1593778133392334,1.170735572486592e-06,0.8739531636238098,0.8121255040168762,0.8121255040168762,0.0,25.6141357421875,25.0,35890.19921875,-0.0,139.3960418701172,1.0,279.7577209472656,282.1914367675781,297.1701354980469,299.5841369628906,293.1499938964844,293.1499938964844,280.04998779296875,41655.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228617668151855,1.0,0.0,0.0,3.5101444721221924,3.5101680755615234,8.221352345572086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.58251953125,0.0,1423.7645263671875,1895.4371337890625,0.0,1795.6314697265625,0.8770681023597717,1.0,0.0,3.0,1.0,0.0
17738220,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0074768066406,0.8043880462646484,0.1320704668760299,0.1192992627620697,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.88200443983078,0.175961896777153,0.1669819504022598,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2079467773437,0.9337127208709716,0.2061249613761901,0.1442986875772476,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.01104736328125,0.8446882963180542,0.1542258411645889,0.1465219259262085,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.993896484375,0.6979778409004211,0.0854279622435569,0.3875961601734161,285.01324462890625,284.95001220703125,295.0370178222656,294.1461486816406,295.0355224609375,297.2039489746094,283.04559326171875,1.0,0.2246348559856414,1.0,1.0,0.0,1.0,-1.1577520370483398,1.1577508449554443,1.167870777862845e-06,0.8725165128707886,0.9152806997299194,0.9152806997299194,0.0,25.634965896606445,25.0,35475.61328125,-0.0,138.99278259277344,1.0,280.0042724609375,282.40728759765625,297.09619140625,299.37664794921875,293.1499938964844,293.1499938964844,280.04998779296875,35208.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131454348564148,1.0,0.0,0.0,3.5134387016296387,3.513461112976074,8.236791018134682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.45556640625,0.0,1380.777099609375,1895.4371337890625,0.0,1715.99853515625,0.8775856494903564,1.0,0.0,3.0,1.0,0.0
17738280,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0580749511719,0.8058246970176697,0.1323753148317337,0.1195024847984314,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0595703125,0.8837087750434875,0.1763694137334823,0.1673394441604614,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0600280761719,0.9359891414642334,0.206733763217926,0.1446991860866546,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0589599609375,0.8461441397666931,0.1545810401439666,0.1467982530593872,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0579833984375,0.6982726454734802,0.0852757766842842,0.3866943120956421,285.0609741210937,284.95001220703125,295.051513671875,294.1556396484375,295.0499572753906,297.20135498046875,283.0562744140625,1.0,0.2245291620492935,1.0,1.0,0.0,1.0,-1.1581538915634155,1.15815269947052,1.1684620631058351e-06,0.8727239966392517,0.9779565334320068,0.9779565334320068,0.0,25.528722763061523,25.0,35695.9453125,-0.0,138.8932342529297,1.0,280.0413818359375,282.38525390625,297.1162414550781,299.4423828125,293.1499938964844,293.1499938964844,279.75,31376.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097493410110474,1.0,0.0,0.0,3.6457533836364746,3.645776510238648,8.868860845723248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.5654296875,0.0,1493.8961181640625,1895.4371337890625,0.0,1688.5260009765625,0.9013676047325134,1.0,0.0,3.0,1.0,0.0
17738340,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8360900878906,0.8064847588539124,0.1323254108428955,0.1196457371115684,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.836181640625,0.8850089907646179,0.1767301559448242,0.1678576469421386,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8363342285156,0.9379010200500488,0.2073316723108291,0.1452911049127578,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8360900878906,0.8471631407737732,0.1548137813806533,0.1471737176179886,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8374328613281,0.6969701051712036,0.084628939628601,0.3842008113861084,284.8361511230469,284.95001220703125,295.0842590332031,294.1771545410156,295.0826416015625,297.183837890625,282.8430480957031,1.0,0.2243145108222961,1.0,1.0,0.0,1.0,-1.1571180820465088,1.1571168899536133,1.1666953696476412e-06,0.8718799948692322,0.816056489944458,0.816056489944458,0.0,25.47646713256836,25.0,35993.7578125,-0.0,138.5076904296875,1.0,279.757080078125,282.1852111816406,297.21337890625,299.6331787109375,293.1499938964844,293.1499938964844,280.04998779296875,41383.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221671938896179,1.0,0.0,0.0,3.5285720825195312,3.5285959243774414,8.307900998261175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.939453125,0.0,1441.1617431640625,1895.4371337890625,0.0,1789.8895263671875,0.8808603286743164,1.0,0.0,3.0,1.0,0.0
17738400,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8360900878906,0.8064847588539124,0.1323254108428955,0.1196457371115684,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.836181640625,0.8850089907646179,0.1767301559448242,0.1678576469421386,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8363342285156,0.9379010200500488,0.2073316723108291,0.1452911049127578,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8360900878906,0.8471631407737732,0.1548137813806533,0.1471737176179886,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8374328613281,0.6969701051712036,0.084628939628601,0.3842008113861084,284.8361511230469,284.95001220703125,295.0842590332031,294.1771545410156,295.0826416015625,297.183837890625,282.8430480957031,1.0,0.2243145108222961,1.0,1.0,0.0,1.0,-1.1571180820465088,1.1571168899536133,1.1666953696476412e-06,0.8718799948692322,0.816056489944458,0.816056489944458,0.0,25.47646713256836,25.0,35993.7578125,-0.0,138.5076904296875,1.0,279.757080078125,282.1852111816406,297.21337890625,299.6331787109375,293.1499938964844,293.1499938964844,280.04998779296875,41383.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221671938896179,1.0,0.0,0.0,3.5285720825195312,3.5285959243774414,8.307900998261175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.939453125,0.0,1441.1617431640625,1895.4371337890625,0.0,1789.8895263671875,0.8808603286743164,1.0,0.0,3.0,1.0,0.0
17738460,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.06182861328125,0.8068972229957581,0.1326702684164047,0.1197608187794685,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0615539550781,0.8859909176826477,0.1773900389671325,0.168310135602951,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0613708496094,0.9394723176956176,0.2083698809146881,0.1458456814289093,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0616760253906,0.847899317741394,0.1553117781877517,0.1474921852350235,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.06134033203125,0.6954035758972168,0.0841387659311294,0.3815663754940033,285.06158447265625,284.95001220703125,295.1186828613281,294.1997985839844,295.11700439453125,297.17291259765625,283.0570373535156,1.0,0.2240824103355407,1.0,1.0,0.0,1.0,-1.155683159828186,1.1556819677352903,1.1642584922810784e-06,0.8707205057144165,0.9825592637062072,0.9825592637062072,0.0,25.439319610595703,25.0,35788.6015625,-0.0,138.04446411132812,1.0,280.0413513183594,282.3815612792969,297.1614074707031,299.4933166503906,293.1499938964844,293.1499938964844,279.75,31401.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091594934463501,1.0,0.0,0.0,3.6610419750213614,3.661065101623535,8.943400757743802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.55615234375,0.0,1510.974853515625,1895.4371337890625,0.0,1683.774169921875,0.9046828746795654,1.0,0.0,3.0,1.0,0.0
17738520,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.06182861328125,0.8068972229957581,0.1326702684164047,0.1197608187794685,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0615539550781,0.8859909176826477,0.1773900389671325,0.168310135602951,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0613708496094,0.9394723176956176,0.2083698809146881,0.1458456814289093,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0616760253906,0.847899317741394,0.1553117781877517,0.1474921852350235,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.06134033203125,0.6954035758972168,0.0841387659311294,0.3815663754940033,285.06158447265625,284.95001220703125,295.1186828613281,294.1997985839844,295.11700439453125,297.17291259765625,283.0570373535156,1.0,0.2240824103355407,1.0,1.0,0.0,1.0,-1.155683159828186,1.1556819677352903,1.1642584922810784e-06,0.8707205057144165,0.9825592637062072,0.9825592637062072,0.0,25.439319610595703,25.0,35788.6015625,-0.0,138.04446411132812,1.0,280.0413513183594,282.3815612792969,297.1614074707031,299.4933166503906,293.1499938964844,293.1499938964844,279.75,31401.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091594934463501,1.0,0.0,0.0,3.6610419750213614,3.661065101623535,8.943400757743802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.55615234375,0.0,1510.974853515625,1895.4371337890625,0.0,1683.774169921875,0.9046828746795654,1.0,0.0,3.0,1.0,0.0
17738580,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.83758544921875,0.8075371384620667,0.1326614618301391,0.1199370771646499,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8377685546875,0.8871456384658813,0.177725464105606,0.1688025146722793,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.83795166015625,0.941186249256134,0.2089340388774871,0.1464133411645889,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.837646484375,0.8488113284111023,0.1555352061986923,0.1478562951087951,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8386535644531,0.6941022276878357,0.0835331231355667,0.3792271614074707,284.83770751953125,284.95001220703125,295.1546936035156,294.22344970703125,295.1529235839844,297.15673828125,282.84429931640625,1.0,0.2239054441452026,1.0,1.0,0.0,1.0,-1.1547982692718506,1.154797077178955,1.1627400908764685e-06,0.8699833154678345,0.8211629986763,0.8211629986763,0.0,25.399179458618164,25.0,36108.82421875,-0.0,137.72508239746094,1.0,279.7575988769531,282.1806030273437,297.2590637207031,299.6855163574219,293.1499938964844,293.1499938964844,280.04998779296875,41262.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215940356254578,1.0,0.0,0.0,3.54896879196167,3.548992872238159,8.404224445257569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.74462890625,0.0,1461.9293212890625,1895.4371337890625,0.0,1785.1566162109375,0.8851420879364014,1.0,0.0,3.0,1.0,0.0
17738640,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.83758544921875,0.8075371384620667,0.1326614618301391,0.1199370771646499,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8377685546875,0.8871456384658813,0.177725464105606,0.1688025146722793,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.83795166015625,0.941186249256134,0.2089340388774871,0.1464133411645889,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.837646484375,0.8488113284111023,0.1555352061986923,0.1478562951087951,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8386535644531,0.6941022276878357,0.0835331231355667,0.3792271614074707,284.83770751953125,284.95001220703125,295.1546936035156,294.22344970703125,295.1529235839844,297.15673828125,282.84429931640625,1.0,0.2239054441452026,1.0,1.0,0.0,1.0,-1.1547982692718506,1.154797077178955,1.1627400908764685e-06,0.8699833154678345,0.8211629986763,0.8211629986763,0.0,25.399179458618164,25.0,36108.82421875,-0.0,137.72508239746094,1.0,279.7575988769531,282.1806030273437,297.2590637207031,299.6855163574219,293.1499938964844,293.1499938964844,280.04998779296875,41262.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215940356254578,1.0,0.0,0.0,3.54896879196167,3.548992872238159,8.404224445257569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.74462890625,0.0,1461.9293212890625,1895.4371337890625,0.0,1785.1566162109375,0.8851420879364014,1.0,0.0,3.0,1.0,0.0
17738700,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9923400878906,0.8068743944168091,0.1327303051948547,0.1198902800679206,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9991149902344,0.8867178559303284,0.1779394894838333,0.1689105629920959,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0020446777344,0.9408387541770936,0.209305077791214,0.1465716212987899,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.99627685546875,0.8483653664588928,0.1556867063045501,0.1479172110557556,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.97705078125,0.6926294565200806,0.0832487121224403,0.3777444958686828,284.9983825683594,284.95001220703125,295.1732482910156,294.23565673828125,295.17144775390625,297.1491394042969,283.0365905761719,1.0,0.2237904667854309,1.0,1.0,0.0,1.0,-1.1533544063568115,1.153353214263916,1.1602955964917785e-06,0.8688192367553711,0.9117218852043152,0.9117218852043152,0.0,25.44259262084961,25.0,35646.0546875,-0.0,137.41903686523438,1.0,279.99859619140625,282.3937072753906,297.1890563964844,299.4769592285156,293.1499938964844,293.1499938964844,280.04998779296875,36028.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126100659370422,1.0,0.0,0.0,3.5353078842163086,3.5353307723999023,8.339649184563314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.072265625,0.0,1409.478515625,1895.4371337890625,0.0,1711.6546630859375,0.883058488368988,1.0,0.0,3.0,1.0,0.0
17738760,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.06396484375,0.8079531788825989,0.1330382525920868,0.1200817227363586,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0638122558594,0.8880163431167603,0.1783613264560699,0.1692305952310562,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0636291503906,0.9426066279411316,0.2099466025829315,0.1469461619853973,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0639038085937,0.8494707345962524,0.1560235768556594,0.1481647491455078,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0631103515625,0.6925683617591858,0.0830760672688484,0.3767530024051666,285.0638427734375,284.95001220703125,295.1921691894531,294.2480773925781,295.1903381347656,297.1462097167969,283.0595092773437,1.0,0.2237071245908737,1.0,1.0,0.0,1.0,-1.1535236835479736,1.1535226106643677,1.1605777672230031e-06,0.8689501881599426,0.9879661798477172,0.9879661798477172,0.0,25.37106704711914,25.0,35906.484375,-0.0,137.3246612548828,1.0,280.0418395996094,282.3791809082031,297.2094421386719,299.54803466796875,293.1499938964844,293.1499938964844,279.75,31462.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086536884307861,1.0,0.0,0.0,3.677392959594727,3.6774165630340576,9.023465850077628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.73974609375,0.0,1529.650146484375,1895.4371337890625,0.0,1679.7044677734375,0.9085760116577148,1.0,0.0,3.0,1.0,0.0
17738820,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8381652832031,0.8086450099945068,0.1330596208572387,0.1202880442142486,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8382568359375,0.889130711555481,0.1786782890558242,0.1697068661451339,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8384094238281,0.9442668557167052,0.2104841768741607,0.1475056707859039,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.83819580078125,0.8503667712211609,0.1562408953905105,0.1485243290662765,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8395080566406,0.6913413405418396,0.0825056359171867,0.3745637834072113,284.8382263183594,284.95001220703125,295.23101806640625,294.2735900878906,295.2290954589844,297.1309509277344,282.8441772460937,1.0,0.2235608994960785,1.0,1.0,0.0,1.0,-1.1528204679489136,1.152819275856018,1.1594383977353573e-06,0.868447482585907,0.826704740524292,0.826704740524292,0.0,25.33614730834961,25.0,36253.3359375,-0.0,137.06561279296875,1.0,279.7574768066406,282.1737670898437,297.3095397949219,299.7444152832031,293.1499938964844,293.1499938964844,280.04998779296875,41037.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211706638336182,1.0,0.0,0.0,3.57373309135437,3.57375717163086,8.521921017745626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.5498046875,0.0,1486.8656005859375,1895.4371337890625,0.0,1781.6640625,0.8904408812522888,1.0,0.0,3.0,1.0,0.0
17738880,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8381652832031,0.8086450099945068,0.1330596208572387,0.1202880442142486,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8382568359375,0.889130711555481,0.1786782890558242,0.1697068661451339,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8384094238281,0.9442668557167052,0.2104841768741607,0.1475056707859039,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.83819580078125,0.8503667712211609,0.1562408953905105,0.1485243290662765,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8395080566406,0.6913413405418396,0.0825056359171867,0.3745637834072113,284.8382263183594,284.95001220703125,295.23101806640625,294.2735900878906,295.2290954589844,297.1309509277344,282.8441772460937,1.0,0.2235608994960785,1.0,1.0,0.0,1.0,-1.1528204679489136,1.152819275856018,1.1594383977353573e-06,0.868447482585907,0.826704740524292,0.826704740524292,0.0,25.33614730834961,25.0,36253.3359375,-0.0,137.06561279296875,1.0,279.7574768066406,282.1737670898437,297.3095397949219,299.7444152832031,293.1499938964844,293.1499938964844,280.04998779296875,41037.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211706638336182,1.0,0.0,0.0,3.57373309135437,3.57375717163086,8.521921017745626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.5498046875,0.0,1486.8656005859375,1895.4371337890625,0.0,1781.6640625,0.8904408812522888,1.0,0.0,3.0,1.0,0.0
17738940,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0638427734375,0.8094795942306519,0.1335048824548721,0.1205069869756698,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0636901855469,0.8903300762176514,0.1793244183063507,0.1701551973819732,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0635681152344,0.9457985162734984,0.2113148421049118,0.1479509472846985,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.06378173828125,0.851357638835907,0.1567617505788803,0.1488685756921768,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.063232421875,0.6903321146965027,0.0821534842252731,0.3725491464138031,285.063720703125,284.95001220703125,295.2710876464844,294.29986572265625,295.2691345214844,297.12164306640625,283.0601806640625,1.0,0.223407506942749,1.0,1.0,0.0,1.0,-1.152148962020874,1.152147889137268,1.1583340437937295e-06,0.8679452538490295,0.993356704711914,0.993356704711914,0.0,25.28761863708496,25.0,36054.0390625,-0.0,136.78921508789062,1.0,280.0414123535156,282.3741149902344,297.26251220703125,299.6100158691406,293.1499938964844,293.1499938964844,279.75,31598.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084327340126038,1.0,0.0,0.0,3.699313163757324,3.6993367671966553,9.131360343417328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.46923828125,0.0,1555.35107421875,1895.4371337890625,0.0,1677.9278564453125,0.9135257005691528,1.0,0.0,3.0,1.0,0.0
17739000,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0638427734375,0.8094795942306519,0.1335048824548721,0.1205069869756698,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0636901855469,0.8903300762176514,0.1793244183063507,0.1701551973819732,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0635681152344,0.9457985162734984,0.2113148421049118,0.1479509472846985,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.06378173828125,0.851357638835907,0.1567617505788803,0.1488685756921768,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.063232421875,0.6903321146965027,0.0821534842252731,0.3725491464138031,285.063720703125,284.95001220703125,295.2710876464844,294.29986572265625,295.2691345214844,297.12164306640625,283.0601806640625,1.0,0.223407506942749,1.0,1.0,0.0,1.0,-1.152148962020874,1.152147889137268,1.1583340437937295e-06,0.8679452538490295,0.993356704711914,0.993356704711914,0.0,25.28761863708496,25.0,36054.0390625,-0.0,136.78921508789062,1.0,280.0414123535156,282.3741149902344,297.26251220703125,299.6100158691406,293.1499938964844,293.1499938964844,279.75,31598.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084327340126038,1.0,0.0,0.0,3.699313163757324,3.6993367671966553,9.131360343417328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.46923828125,0.0,1555.35107421875,1895.4371337890625,0.0,1677.9278564453125,0.9135257005691528,1.0,0.0,3.0,1.0,0.0
17739060,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8388061523437,0.8098923563957214,0.1335101276636123,0.1206931993365287,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8388061523437,0.8910331726074219,0.1795375496149063,0.1705470383167266,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8388977050781,0.9465942978858948,0.2115103304386139,0.1482833176851272,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8387756347656,0.8519741296768188,0.1569533199071884,0.1492020338773727,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8404235839844,0.6890712976455688,0.0816543027758598,0.370642602443695,284.8387756347656,284.95001220703125,295.31231689453125,294.3268737792969,295.310302734375,297.1096496582031,282.8439636230469,1.0,0.2232887148857116,1.0,1.0,0.0,1.0,-1.151355504989624,1.1513543128967283,1.157075985247502e-06,0.8674109578132629,0.8334947228431702,0.8334947228431702,0.0,25.27837562561035,25.0,36428.8359375,-0.0,136.5567169189453,1.0,279.7572937011719,282.1657409667969,297.3632202148437,299.80865478515625,293.1499938964844,293.1499938964844,280.04998779296875,40779.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209984064102173,1.0,0.0,0.0,3.6036126613616943,3.603637218475342,8.665018640385824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.7392578125,0.0,1517.4774169921875,1895.4371337890625,0.0,1780.244140625,0.8968721032142639,1.0,0.0,3.0,1.0,0.0
17739120,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8388061523437,0.8098923563957214,0.1335101276636123,0.1206931993365287,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8388061523437,0.8910331726074219,0.1795375496149063,0.1705470383167266,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8388977050781,0.9465942978858948,0.2115103304386139,0.1482833176851272,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8387756347656,0.8519741296768188,0.1569533199071884,0.1492020338773727,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8404235839844,0.6890712976455688,0.0816543027758598,0.370642602443695,284.8387756347656,284.95001220703125,295.31231689453125,294.3268737792969,295.310302734375,297.1096496582031,282.8439636230469,1.0,0.2232887148857116,1.0,1.0,0.0,1.0,-1.151355504989624,1.1513543128967283,1.157075985247502e-06,0.8674109578132629,0.8334947228431702,0.8334947228431702,0.0,25.27837562561035,25.0,36428.8359375,-0.0,136.5567169189453,1.0,279.7572937011719,282.1657409667969,297.3632202148437,299.80865478515625,293.1499938964844,293.1499938964844,280.04998779296875,40779.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209984064102173,1.0,0.0,0.0,3.6036126613616943,3.603637218475342,8.665018640385824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.7392578125,0.0,1517.4774169921875,1895.4371337890625,0.0,1780.244140625,0.8968721032142639,1.0,0.0,3.0,1.0,0.0
17739180,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0658569335937,0.8101114630699158,0.1338874995708465,0.1208425164222717,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0657043457031,0.8914036154747009,0.1800123900175094,0.1708246022462844,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0655822753906,0.9469581842422484,0.2120608389377594,0.1484974473714828,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0657958984375,0.8523720502853394,0.1574113667011261,0.1494793444871902,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0648498535156,0.6876896023750305,0.0813181549310684,0.368713915348053,285.0657653808594,284.95001220703125,295.3545837402344,294.3544921875,295.3525085449219,297.1085205078125,283.06207275390625,1.0,0.2231364697217941,1.0,1.0,0.0,1.0,-1.1501408815383911,1.1501396894454956,1.155095333160716e-06,0.8665204644203186,1.0,1.0,0.0,25.27581024169922,25.0,36202.78125,0.0,136.22454833984375,1.0,280.04205322265625,282.36962890625,297.31689453125,299.6737976074219,293.1499938964844,293.1499938964844,279.75,31665.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708211362361908,1.0,0.0,0.0,3.722529888153076,3.7225537300109854,9.246335821444518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.365234375,0.0,1582.2911376953125,1895.4371337890625,0.0,1676.1483154296875,0.9187958240509032,1.0,0.0,3.0,1.0,0.0
17739240,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0658569335937,0.8101114630699158,0.1338874995708465,0.1208425164222717,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0657043457031,0.8914036154747009,0.1800123900175094,0.1708246022462844,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0655822753906,0.9469581842422484,0.2120608389377594,0.1484974473714828,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0657958984375,0.8523720502853394,0.1574113667011261,0.1494793444871902,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0648498535156,0.6876896023750305,0.0813181549310684,0.368713915348053,285.0657653808594,284.95001220703125,295.3545837402344,294.3544921875,295.3525085449219,297.1085205078125,283.06207275390625,1.0,0.2231364697217941,1.0,1.0,0.0,1.0,-1.1501408815383911,1.1501396894454956,1.155095333160716e-06,0.8665204644203186,1.0,1.0,0.0,25.27581024169922,25.0,36202.78125,0.0,136.22454833984375,1.0,280.04205322265625,282.36962890625,297.31689453125,299.6737976074219,293.1499938964844,293.1499938964844,279.75,31665.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708211362361908,1.0,0.0,0.0,3.722529888153076,3.7225537300109854,9.246335821444518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.365234375,0.0,1582.2911376953125,1895.4371337890625,0.0,1676.1483154296875,0.9187958240509032,1.0,0.0,3.0,1.0,0.0
17739300,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9266357421875,0.8112351298332214,0.1340269297361374,0.121062271296978,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9200134277344,0.8926369547843933,0.1802113950252533,0.1711005419492721,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9171447753906,0.9483749270439148,0.2122682780027389,0.1487353146076202,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9227905273437,0.8535282611846924,0.1576109230518341,0.1497434824705124,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9424743652344,0.6878823041915894,0.0811481326818466,0.3681140840053558,284.9210510253906,284.95001220703125,295.3760986328125,294.3684997558594,295.3739929199219,297.109619140625,282.8812561035156,1.0,0.2230950146913528,1.0,1.0,0.0,1.0,-1.1506191492080688,1.1506179571151731,1.155959125753725e-06,0.8669788241386414,0.9244028329849244,0.9244028329849244,0.0,25.209491729736328,25.0,36898.7890625,0.0,136.2234649658203,1.0,279.7952880859375,282.1575927734375,297.4129943847656,299.91680908203125,293.1499938964844,293.1499938964844,279.75,33992.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169787287712097,1.0,0.0,0.0,3.7640128135681152,3.764037609100342,9.453561347072536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.58447265625,0.0,1648.261962890625,1895.4371337890625,0.0,1747.235107421875,0.9278545379638672,1.0,0.0,3.0,1.0,0.0
17739360,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.839111328125,0.8107004761695862,0.1339164525270462,0.1210549622774124,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8389587402344,0.8921446800231934,0.1801755726337433,0.1711602956056594,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8390197753906,0.9477196931838988,0.2121564298868179,0.1487497687339782,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8389892578125,0.8531258702278137,0.1576008945703506,0.1498188823461532,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8411865234375,0.6867178678512573,0.0808733701705932,0.3670856654644012,284.8389587402344,284.95001220703125,295.3977966308594,294.3826599121094,295.39569091796875,297.1094970703125,282.84344482421875,1.0,0.2230286300182342,1.0,1.0,0.0,1.0,-1.1495566368103027,1.1495555639266968,1.154236201728054e-06,0.8662108182907104,0.8404175639152527,0.8404175639152527,0.0,25.256372451782227,25.0,36604.0546875,0.0,136.0290985107422,1.0,279.75701904296875,282.157470703125,297.4193115234375,299.8751525878906,293.1499938964844,293.1499938964844,280.04998779296875,40487.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207844853401184,1.0,0.0,0.0,3.633493423461914,3.6335182189941406,8.809313385427231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.80078125,0.0,1548.3050537109375,1895.4371337890625,0.0,1778.4808349609375,0.9034274816513062,1.0,0.0,3.0,1.0,0.0
17739420,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0648193359375,0.8110875487327576,0.1344053894281387,0.1212662160396575,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.064697265625,0.8924931287765503,0.1806187927722931,0.1714038699865341,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0646057128906,0.9480009078979492,0.2126372158527374,0.1489107608795166,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0647888183594,0.85349440574646,0.1580151468515396,0.1500610411167144,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0638732910156,0.6854596734046936,0.0805644765496254,0.3653050065040588,285.06475830078125,284.95001220703125,295.4418334960937,294.4112854003906,295.4396667480469,297.111328125,283.06170654296875,1.0,0.2228873521089553,1.0,1.0,0.0,1.0,-1.1484472751617432,1.1484460830688477,1.152480081145768e-06,0.8654616475105286,1.0,1.0,0.0,25.25223922729492,25.0,36361.2890625,0.0,135.72305297851562,1.0,280.0419921875,282.3628234863281,297.3746032714844,299.7415466308594,293.1499938964844,293.1499938964844,279.75,31885.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080981135368347,1.0,0.0,0.0,3.748105049133301,3.748129367828369,9.373824241265538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.79736328125,0.0,1613.463623046875,1895.4371337890625,0.0,1675.2388916015625,0.9245147705078124,1.0,0.0,3.0,1.0,0.0
17739480,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0648193359375,0.8110875487327576,0.1344053894281387,0.1212662160396575,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.064697265625,0.8924931287765503,0.1806187927722931,0.1714038699865341,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0646057128906,0.9480009078979492,0.2126372158527374,0.1489107608795166,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0647888183594,0.85349440574646,0.1580151468515396,0.1500610411167144,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0638732910156,0.6854596734046936,0.0805644765496254,0.3653050065040588,285.06475830078125,284.95001220703125,295.4418334960937,294.4112854003906,295.4396667480469,297.111328125,283.06170654296875,1.0,0.2228873521089553,1.0,1.0,0.0,1.0,-1.1484472751617432,1.1484460830688477,1.152480081145768e-06,0.8654616475105286,1.0,1.0,0.0,25.25223922729492,25.0,36361.2890625,0.0,135.72305297851562,1.0,280.0419921875,282.3628234863281,297.3746032714844,299.7415466308594,293.1499938964844,293.1499938964844,279.75,31885.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080981135368347,1.0,0.0,0.0,3.748105049133301,3.748129367828369,9.373824241265538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.79736328125,0.0,1613.463623046875,1895.4371337890625,0.0,1675.2388916015625,0.9245147705078124,1.0,0.0,3.0,1.0,0.0
17739540,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8415832519531,0.8124822378158569,0.134721040725708,0.1217173039913177,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8412475585937,0.8935851454734802,0.1807922422885894,0.1717454344034195,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8411865234375,0.949099063873291,0.2127015441656112,0.1491417586803436,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8413391113281,0.854526698589325,0.1581895500421524,0.1503836065530777,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.843994140625,0.6848996877670288,0.0801669955253601,0.3638958632946014,284.8412780761719,284.95001220703125,295.486572265625,294.4403076171875,295.484375,297.1123962402344,282.84429931640625,1.0,0.2228042632341385,1.0,1.0,0.0,1.0,-1.1483736038208008,1.1483725309371948,1.1525223726494005e-06,0.8656154274940491,0.8488961458206177,0.8488961458206177,0.0,25.206581115722656,25.0,36807.73046875,0.0,135.6138458251953,1.0,279.7568054199219,282.14923095703125,297.4775085449219,299.9457702636719,293.1499938964844,293.1499938964844,280.04998779296875,40095.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206423878669739,1.0,0.0,0.0,3.667102336883545,3.667127370834351,8.973034937298507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.5908203125,0.0,1583.0689697265625,1895.4371337890625,0.0,1777.3101806640625,0.91062194108963,1.0,0.0,3.0,1.0,0.0
17739600,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8415832519531,0.8124822378158569,0.134721040725708,0.1217173039913177,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8412475585937,0.8935851454734802,0.1807922422885894,0.1717454344034195,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8411865234375,0.949099063873291,0.2127015441656112,0.1491417586803436,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8413391113281,0.854526698589325,0.1581895500421524,0.1503836065530777,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.843994140625,0.6848996877670288,0.0801669955253601,0.3638958632946014,284.8412780761719,284.95001220703125,295.486572265625,294.4403076171875,295.484375,297.1123962402344,282.84429931640625,1.0,0.2228042632341385,1.0,1.0,0.0,1.0,-1.1483736038208008,1.1483725309371948,1.1525223726494005e-06,0.8656154274940491,0.8488961458206177,0.8488961458206177,0.0,25.206581115722656,25.0,36807.73046875,0.0,135.6138458251953,1.0,279.7568054199219,282.14923095703125,297.4775085449219,299.9457702636719,293.1499938964844,293.1499938964844,280.04998779296875,40095.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206423878669739,1.0,0.0,0.0,3.667102336883545,3.667127370834351,8.973034937298507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.5908203125,0.0,1583.0689697265625,1895.4371337890625,0.0,1777.3101806640625,0.91062194108963,1.0,0.0,3.0,1.0,0.0
17739660,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0669250488281,0.8132857084274292,0.1354210823774337,0.1221325322985649,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.06689453125,0.8938789963722229,0.1812156289815902,0.1719693392515182,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0668029785156,0.9492355585098268,0.2131163328886032,0.1492512673139572,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0669250488281,0.8548160195350647,0.1585737764835357,0.1505919992923736,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.065673828125,0.6836246848106384,0.0798569470643997,0.3621217906475067,285.06689453125,284.95001220703125,295.53192138671875,294.4696044921875,295.5297241210937,297.1138610839844,283.06451416015625,1.0,0.2226853817701339,1.0,1.0,0.0,1.0,-1.1473910808563232,1.1473898887634275,1.1510130661918083e-06,0.8650090098381042,1.0,1.0,0.0,25.206762313842773,25.0,36542.359375,0.0,135.35084533691406,1.0,280.0422058105469,282.35888671875,297.43359375,299.81201171875,293.1499938964844,293.1499938964844,279.75,32132.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081219553947449,1.0,0.0,0.0,3.772751808166504,3.772776365280152,9.49751040479896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.49072265625,0.0,1644.1617431640625,1895.4371337890625,0.0,1675.4300537109375,0.930183470249176,1.0,0.0,3.0,1.0,0.0
17739720,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0669250488281,0.8132857084274292,0.1354210823774337,0.1221325322985649,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.06689453125,0.8938789963722229,0.1812156289815902,0.1719693392515182,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0668029785156,0.9492355585098268,0.2131163328886032,0.1492512673139572,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0669250488281,0.8548160195350647,0.1585737764835357,0.1505919992923736,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.065673828125,0.6836246848106384,0.0798569470643997,0.3621217906475067,285.06689453125,284.95001220703125,295.53192138671875,294.4696044921875,295.5297241210937,297.1138610839844,283.06451416015625,1.0,0.2226853817701339,1.0,1.0,0.0,1.0,-1.1473910808563232,1.1473898887634275,1.1510130661918083e-06,0.8650090098381042,1.0,1.0,0.0,25.206762313842773,25.0,36542.359375,0.0,135.35084533691406,1.0,280.0422058105469,282.35888671875,297.43359375,299.81201171875,293.1499938964844,293.1499938964844,279.75,32132.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081219553947449,1.0,0.0,0.0,3.772751808166504,3.772776365280152,9.49751040479896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.49072265625,0.0,1644.1617431640625,1895.4371337890625,0.0,1675.4300537109375,0.930183470249176,1.0,0.0,3.0,1.0,0.0
17739780,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8429870605469,0.8148029446601868,0.1358733624219894,0.122711569070816,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8426818847656,0.8947685360908508,0.1813593953847885,0.1722822785377502,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8426513671875,0.9500864148139954,0.2131499052047729,0.1494528204202652,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8427734375,0.8556601405143738,0.1587229967117309,0.1508859246969223,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.845703125,0.6828727126121521,0.0794407874345779,0.3606149852275848,284.8427124023437,284.95001220703125,295.5777893066406,294.4991455078125,295.5755615234375,297.11444091796875,282.84588623046875,1.0,0.2226160615682602,1.0,1.0,0.0,1.0,-1.147249698638916,1.1472485065460205,1.1509594060044035e-06,0.8651314377784729,0.856132984161377,0.856132984161377,0.0,25.17578887939453,25.0,37005.21875,0.0,135.25228881835938,1.0,279.7561950683594,282.14288330078125,297.5366516113281,300.01678466796875,293.1499938964844,293.1499938964844,280.04998779296875,39940.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207373380661011,1.0,0.0,0.0,3.6961052417755127,3.6961305141448975,9.115531156567158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.46533203125,0.0,1614.9278564453125,1895.4371337890625,0.0,1778.0924072265625,0.9169925451278688,1.0,0.0,3.0,1.0,0.0
17739840,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8429870605469,0.8148029446601868,0.1358733624219894,0.122711569070816,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8426818847656,0.8947685360908508,0.1813593953847885,0.1722822785377502,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8426513671875,0.9500864148139954,0.2131499052047729,0.1494528204202652,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8427734375,0.8556601405143738,0.1587229967117309,0.1508859246969223,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.845703125,0.6828727126121521,0.0794407874345779,0.3606149852275848,284.8427124023437,284.95001220703125,295.5777893066406,294.4991455078125,295.5755615234375,297.11444091796875,282.84588623046875,1.0,0.2226160615682602,1.0,1.0,0.0,1.0,-1.147249698638916,1.1472485065460205,1.1509594060044035e-06,0.8651314377784729,0.856132984161377,0.856132984161377,0.0,25.17578887939453,25.0,37005.21875,0.0,135.25228881835938,1.0,279.7561950683594,282.14288330078125,297.5366516113281,300.01678466796875,293.1499938964844,293.1499938964844,280.04998779296875,39940.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207373380661011,1.0,0.0,0.0,3.6961052417755127,3.6961305141448975,9.115531156567158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.46533203125,0.0,1614.9278564453125,1895.4371337890625,0.0,1778.0924072265625,0.9169925451278688,1.0,0.0,3.0,1.0,0.0
17739900,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.99432373046875,0.814541757106781,0.1361642330884933,0.122863233089447,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0008544921875,0.8940774202346802,0.181451991200447,0.1722801774740219,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.00372314453125,0.9491732716560364,0.2132062017917633,0.1493979692459106,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9980773925781,0.85505610704422,0.1588176488876342,0.1508967876434326,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9761657714844,0.6815999746322632,0.0792391821742057,0.3595324456691742,284.9996032714844,284.95001220703125,295.60089111328125,294.51397705078125,295.5986328125,297.1145324707031,283.0378112792969,1.0,0.2225517630577087,1.0,1.0,0.0,1.0,-1.1460763216018677,1.1460751295089722,1.1490624274301808e-06,0.8642833828926086,0.9441965222358704,0.9441965222358704,0.0,25.22997283935547,25.0,36503.2109375,0.0,135.0438690185547,1.0,280.00103759765625,282.3583374023437,297.4691467285156,299.8106994628906,293.1499938964844,293.1499938964844,280.04998779296875,35981.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118894457817078,1.0,0.0,0.0,3.677353382110596,3.677377700805664,9.023271445585124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.86865234375,0.0,1563.6759033203125,1895.4371337890625,0.0,1705.81591796875,0.9143021702766418,1.0,0.0,3.0,1.0,0.0
17739960,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0710754394531,0.8159971237182617,0.1367293298244476,0.1232713237404823,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0712585449219,0.8951672315597534,0.181777149438858,0.1724983900785446,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0712890625,0.9503744840621948,0.2135772407054901,0.1495694518089294,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0711975097656,0.8560698628425598,0.1591167002916336,0.1511007845401764,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.06903076171875,0.6817283034324646,0.0791448950767517,0.3589033186435699,285.0712585449219,284.95001220703125,295.6240539550781,294.52880859375,295.6217956542969,297.11578369140625,283.0700378417969,1.0,0.2225167155265808,1.0,1.0,0.0,1.0,-1.1465224027633667,1.1465212106704712,1.149883246398531e-06,0.864733874797821,1.0,1.0,0.0,25.16762924194336,25.0,36728.0234375,0.0,135.04180908203125,1.0,280.04254150390625,282.358154296875,297.4925231933594,299.8822021484375,293.1499938964844,293.1499938964844,279.75,32469.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082104682922363,1.0,0.0,0.0,3.79300856590271,3.793033361434937,9.59977228376374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.44189453125,0.0,1670.7183837890625,1895.4371337890625,0.0,1676.1414794921875,0.9350005984306335,1.0,0.0,3.0,1.0,0.0
