time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17740020,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8476257324219,0.8178777694702148,0.1373216807842254,0.1239808499813079,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.84722900390625,0.8962163925170898,0.181937575340271,0.1728229224681854,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8471374511719,0.9514078497886658,0.2136291563510894,0.1497836410999298,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.84735107421875,0.8570760488510132,0.1592868864536285,0.1514127701520919,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8507995605469,0.6811355352401733,0.0787491798400878,0.3574790954589844,284.8472900390625,284.95001220703125,295.67059326171875,294.5585632324219,295.6683349609375,297.1163330078125,282.8494567871094,1.0,0.2224712520837783,1.0,1.0,0.0,1.0,-1.1466875076293943,1.1466864347457886,1.1503318546601804e-06,0.8650861978530884,0.865943968296051,0.865943968296051,0.0,25.126859664916992,25.0,37228.65234375,0.0,135.00625610351562,1.0,279.7560729980469,282.1372985839844,297.5962219238281,300.0899658203125,293.1499938964844,293.1499938964844,280.04998779296875,39542.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208334803581238,1.0,0.0,0.0,3.728196382522583,3.728221654891968,9.274506851397746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.34033203125,0.0,1648.99169921875,1895.4371337890625,0.0,1778.8843994140625,0.9239156246185304,1.0,0.0,3.0,1.0,0.0
17740080,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8476257324219,0.8178777694702148,0.1373216807842254,0.1239808499813079,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.84722900390625,0.8962163925170898,0.181937575340271,0.1728229224681854,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8471374511719,0.9514078497886658,0.2136291563510894,0.1497836410999298,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.84735107421875,0.8570760488510132,0.1592868864536285,0.1514127701520919,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8507995605469,0.6811355352401733,0.0787491798400878,0.3574790954589844,284.8472900390625,284.95001220703125,295.67059326171875,294.5585632324219,295.6683349609375,297.1163330078125,282.8494567871094,1.0,0.2224712520837783,1.0,1.0,0.0,1.0,-1.1466875076293943,1.1466864347457886,1.1503318546601804e-06,0.8650861978530884,0.865943968296051,0.865943968296051,0.0,25.126859664916992,25.0,37228.65234375,0.0,135.00625610351562,1.0,279.7560729980469,282.1372985839844,297.5962219238281,300.0899658203125,293.1499938964844,293.1499938964844,280.04998779296875,39542.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208334803581238,1.0,0.0,0.0,3.728196382522583,3.728221654891968,9.274506851397746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.34033203125,0.0,1648.99169921875,1895.4371337890625,0.0,1778.8843994140625,0.9239156246185304,1.0,0.0,3.0,1.0,0.0
17740140,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0251159667969,0.8182567954063416,0.1378611773252487,0.1243053972721099,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.02886962890625,0.8959842920303345,0.1821457892656326,0.1728905290365219,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0316162109375,0.951000154018402,0.2138082534074783,0.1497799903154373,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0267028808594,0.8568979501724243,0.1594907939434051,0.1514900028705597,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.6801167726516724,0.0785831362009048,0.3563844859600067,285.0298156738281,284.95001220703125,295.6986083984375,294.5763854980469,295.6963195800781,297.1170654296875,283.0567626953125,1.0,0.2224189937114715,1.0,1.0,0.0,1.0,-1.1459312438964844,1.1459300518035889,1.1491308669064892e-06,0.864567220211029,0.9770183563232422,0.9770183563232422,0.0,25.152976989746094,25.0,36792.70703125,0.0,134.85504150390625,1.0,280.0160827636719,282.3592224121094,297.5292358398437,299.8946533203125,293.1499938964844,293.1499938964844,280.04998779296875,34509.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108571529388428,1.0,0.0,0.0,3.7397541999816895,3.739778757095337,9.332100603387516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.32470703125,0.0,1623.9068603515625,1895.4371337890625,0.0,1697.4664306640625,0.926615834236145,1.0,0.0,3.0,1.0,0.0
17740200,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.07427978515625,0.8197012543678284,0.1383473873138427,0.1247021481394767,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.07470703125,0.8970851302146912,0.1824031323194503,0.1730896383523941,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0747985839844,0.9521990418434144,0.2140914797782898,0.1499330997467041,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0745544433594,0.8579258918762207,0.1597278118133545,0.1516775339841842,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0717163085937,0.6804562211036682,0.0785068497061729,0.356021910905838,285.0746154785156,284.95001220703125,295.71734619140625,294.5882568359375,295.7150573730469,297.11798095703125,283.0747985839844,1.0,0.2224107086658477,1.0,1.0,0.0,1.0,-1.1466197967529297,1.1466186046600342,1.1503382211230928e-06,0.8651858568191528,1.0,1.0,0.0,25.089580535888672,25.0,36941.3828125,0.0,134.91561889648438,1.0,280.0425720214844,282.3559875488281,297.5526428222656,299.955322265625,293.1499938964844,293.1499938964844,279.75,32833.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708533763885498,1.0,0.0,0.0,3.817434787750244,3.81745982170105,9.723811444928288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.61181640625,0.0,1702.7696533203125,1895.4371337890625,0.0,1678.73974609375,0.9406808018684388,1.0,0.0,3.0,1.0,0.0
17740260,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8532409667969,0.8216328620910645,0.1390416175127029,0.1254982948303222,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8527526855469,0.8980209231376648,0.1825699806213379,0.1734151393175125,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.85260009765625,0.953057050704956,0.2141271978616714,0.1501310914754867,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8529357910156,0.8588322401046753,0.1599031090736389,0.151990458369255,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8568420410156,0.6797762513160706,0.078115239739418,0.3546114861965179,284.85284423828125,284.95001220703125,295.7641296386719,294.6178894042969,295.7618713378906,297.1182861328125,282.8539428710937,1.0,0.2223968356847763,1.0,1.0,0.0,1.0,-1.146888256072998,1.1468870639801023,1.150920525105903e-06,0.8655698299407959,0.8768469095230103,0.8768469095230103,0.0,25.061010360717773,25.0,37476.2265625,0.0,134.93150329589844,1.0,279.7559814453125,282.13201904296875,297.65582275390625,300.16485595703125,293.1499938964844,293.1499938964844,280.04998779296875,39145.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211722135543823,1.0,0.0,0.0,3.7624566555023193,3.762482166290283,9.445745945413364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.0458984375,0.0,1686.1763916015625,1895.4371337890625,0.0,1781.6768798828125,0.9313575029373168,1.0,0.0,3.0,1.0,0.0
17740320,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8532409667969,0.8216328620910645,0.1390416175127029,0.1254982948303222,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8527526855469,0.8980209231376648,0.1825699806213379,0.1734151393175125,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.85260009765625,0.953057050704956,0.2141271978616714,0.1501310914754867,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8529357910156,0.8588322401046753,0.1599031090736389,0.151990458369255,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8568420410156,0.6797762513160706,0.078115239739418,0.3546114861965179,284.85284423828125,284.95001220703125,295.7641296386719,294.6178894042969,295.7618713378906,297.1182861328125,282.8539428710937,1.0,0.2223968356847763,1.0,1.0,0.0,1.0,-1.146888256072998,1.1468870639801023,1.150920525105903e-06,0.8655698299407959,0.8768469095230103,0.8768469095230103,0.0,25.061010360717773,25.0,37476.2265625,0.0,134.93150329589844,1.0,279.7559814453125,282.13201904296875,297.65582275390625,300.16485595703125,293.1499938964844,293.1499938964844,280.04998779296875,39145.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211722135543823,1.0,0.0,0.0,3.7624566555023193,3.762482166290283,9.445745945413364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.0458984375,0.0,1686.1763916015625,1895.4371337890625,0.0,1781.6768798828125,0.9313575029373168,1.0,0.0,3.0,1.0,0.0
17740380,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0799560546875,0.8231768012046814,0.1401263028383255,0.1262585669755935,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.08026123046875,0.898425281047821,0.1830051094293594,0.1736461371183395,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0803527832031,0.9532830715179444,0.2145299166440963,0.1502323746681213,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.08013916015625,0.8592521548271179,0.1603130251169204,0.1522198319435119,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.07733154296875,0.6786639094352722,0.0778374075889587,0.3529867529869079,285.0802001953125,284.95001220703125,295.8109130859375,294.6473083496094,295.8086242675781,297.11932373046875,283.0804748535156,1.0,0.2223510444164276,1.0,1.0,0.0,1.0,-1.146522879600525,1.1465216875076294,1.1503755104058655e-06,0.8653645515441895,1.0,1.0,0.0,25.05812263488769,25.0,37142.32421875,0.0,134.8283233642578,1.0,280.04315185546875,282.3544616699219,297.612060546875,300.02886962890625,293.1499938964844,293.1499938964844,279.75,33234.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089199423789978,1.0,0.0,0.0,3.841129779815674,3.8411550521850586,9.844898158917204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.98974609375,0.0,1734.610595703125,1895.4371337890625,0.0,1681.8463134765625,0.946053147315979,1.0,0.0,3.0,1.0,0.0
17740440,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0799560546875,0.8231768012046814,0.1401263028383255,0.1262585669755935,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.08026123046875,0.898425281047821,0.1830051094293594,0.1736461371183395,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0803527832031,0.9532830715179444,0.2145299166440963,0.1502323746681213,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.08013916015625,0.8592521548271179,0.1603130251169204,0.1522198319435119,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.07733154296875,0.6786639094352722,0.0778374075889587,0.3529867529869079,285.0802001953125,284.95001220703125,295.8109130859375,294.6473083496094,295.8086242675781,297.11932373046875,283.0804748535156,1.0,0.2223510444164276,1.0,1.0,0.0,1.0,-1.146522879600525,1.1465216875076294,1.1503755104058655e-06,0.8653645515441895,1.0,1.0,0.0,25.05812263488769,25.0,37142.32421875,0.0,134.8283233642578,1.0,280.04315185546875,282.3544616699219,297.612060546875,300.02886962890625,293.1499938964844,293.1499938964844,279.75,33234.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089199423789978,1.0,0.0,0.0,3.841129779815674,3.8411550521850586,9.844898158917204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.98974609375,0.0,1734.610595703125,1895.4371337890625,0.0,1681.8463134765625,0.946053147315979,1.0,0.0,3.0,1.0,0.0
17740500,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.95458984375,0.8251309394836426,0.1406819969415664,0.1268367022275924,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9491271972656,0.8998692631721497,0.1832259446382522,0.1739279776811599,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.94647216796875,0.9548179507255554,0.2147186547517776,0.1504431366920471,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.95166015625,0.8606012463569641,0.1605216711759567,0.1524806022644043,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9721374511719,0.6790900230407715,0.0777078866958618,0.3525343537330627,284.950439453125,284.95001220703125,295.8342590332031,294.6619567871094,295.8320007324219,297.1201171875,282.9118957519531,1.0,0.2223663628101349,1.0,1.0,0.0,1.0,-1.1475785970687866,1.1475775241851809,1.1521906344569288e-06,0.8662647604942322,0.968889594078064,0.968889594078064,0.0,24.9810848236084,25.0,37907.10546875,0.0,134.96046447753906,1.0,279.79302978515625,282.1529235839844,297.70654296875,300.2724914550781,293.1499938964844,293.1499938964844,279.75,34206.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717596173286438,1.0,0.0,0.0,3.871837854385376,3.871863842010498,1.000293877950753e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.3232421875,0.0,1780.0277099609375,1895.4371337890625,0.0,1752.2889404296875,0.9533440470695496,1.0,0.0,3.0,1.0,0.0
17740560,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.85986328125,0.8255897164344788,0.1409803926944732,0.1272022575139999,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8592529296875,0.8996800780296326,0.1832132935523986,0.1740111410617828,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8590393066406,0.9544525742530824,0.2145885229110717,0.1504472196102142,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8594970703125,0.8604536056518555,0.1605242937803268,0.1525674760341644,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8639831542969,0.678256094455719,0.0774765163660049,0.351698637008667,284.859375,284.95001220703125,295.8575744628906,294.6764831542969,295.85528564453125,297.1197509765625,282.8593444824219,1.0,0.222362220287323,1.0,1.0,0.0,1.0,-1.1472245454788208,1.1472233533859253,1.1516295899127726e-06,0.8660243153572083,0.8882839679718018,0.8882839679718018,0.0,25.009929656982425,25.0,37723.8515625,0.0,134.9218292236328,1.0,279.7559814453125,282.1277160644531,297.71453857421875,300.23895263671875,293.1499938964844,293.1499938964844,279.45001220703125,38729.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215420603752136,1.0,0.0,0.0,3.795477151870728,3.7955031394958496,9.612272151571233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.27880859375,0.0,1722.358154296875,1895.4371337890625,0.0,1784.7279052734375,0.938547134399414,1.0,0.0,3.0,1.0,0.0
17740620,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.804931640625,0.8247916102409363,0.1415120363235473,0.127676859498024,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8089904785156,0.8973600268363953,0.1830650866031646,0.1738931983709335,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.81109619140625,0.9514729976654052,0.2141869217157364,0.1501810699701309,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8070373535156,0.858370304107666,0.1604143679141998,0.1524863243103027,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7928466796875,0.6750574707984924,0.0769479870796203,0.3494143486022949,284.80792236328125,284.95001220703125,295.9039611816406,294.7053527832031,295.9017028808594,297.1182861328125,282.8433837890625,1.0,0.2222765833139419,1.0,1.0,0.0,1.0,-1.1444942951202393,1.1444931030273438,1.1470652907519252e-06,0.8638560771942139,0.7490770220756531,0.7490770220756531,0.0,25.18118667602539,25.0,37430.7734375,0.0,134.52593994140625,1.0,279.4590759277344,282.19244384765625,297.7156982421875,300.2333984375,293.1499938964844,293.1499938964844,279.75,50063.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277541160583496,1.0,0.0,0.0,3.2478578090667725,3.247880697250366,7.03861701367714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.6376953125,0.0,1223.732666015625,1895.4371337890625,0.0,1836.2852783203125,0.8305334448814392,1.0,0.0,3.0,1.0,0.0
17740680,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.804931640625,0.8247916102409363,0.1415120363235473,0.127676859498024,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8089904785156,0.8973600268363953,0.1830650866031646,0.1738931983709335,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.81109619140625,0.9514729976654052,0.2141869217157364,0.1501810699701309,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8070373535156,0.858370304107666,0.1604143679141998,0.1524863243103027,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7928466796875,0.6750574707984924,0.0769479870796203,0.3494143486022949,284.80792236328125,284.95001220703125,295.9039611816406,294.7053527832031,295.9017028808594,297.1182861328125,282.8433837890625,1.0,0.2222765833139419,1.0,1.0,0.0,1.0,-1.1444942951202393,1.1444931030273438,1.1470652907519252e-06,0.8638560771942139,0.7490770220756531,0.7490770220756531,0.0,25.18118667602539,25.0,37430.7734375,0.0,134.52593994140625,1.0,279.4590759277344,282.19244384765625,297.7156982421875,300.2333984375,293.1499938964844,293.1499938964844,279.75,50063.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277541160583496,1.0,0.0,0.0,3.2478578090667725,3.247880697250366,7.03861701367714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.6376953125,0.0,1223.732666015625,1895.4371337890625,0.0,1836.2852783203125,0.8305334448814392,1.0,0.0,3.0,1.0,0.0
17740740,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8259451985359192,0.1423705220222473,0.128192663192749,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0265808105469,0.8977189660072327,0.1834014356136322,0.1740147471427917,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.02374267578125,0.9517446160316468,0.2145233005285263,0.1502284258604049,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0333251953125,0.8587126731872559,0.1607227772474289,0.1526006311178207,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9988708496094,0.6745092272758484,0.076813019812107,0.3484496176242828,285.0183410644531,284.95001220703125,295.92938232421875,294.7210693359375,295.9271240234375,297.11895751953125,283.0403137207031,1.0,0.2222298234701156,1.0,1.0,0.0,1.0,-1.144293189048767,1.1442921161651611,1.1467070635262644e-06,0.8636673092842102,0.8776537179946899,0.8776537179946899,0.0,25.16367149353028,25.0,37451.1640625,0.0,134.43844604492188,1.0,279.6987609863281,282.36346435546875,297.6510009765625,300.0504150390625,293.1499938964844,293.1499938964844,279.75,35186.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154960632324219,1.0,0.0,0.0,3.352182388305664,3.352203369140625,7.498053946619621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.56640625,0.0,1220.7991943359375,1895.4371337890625,0.0,1735.125,0.8419849276542664,1.0,0.0,3.0,1.0,0.0
17740800,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0399169921875,0.8286216855049133,0.1431785821914672,0.1289020478725433,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0396423339844,0.8997883796691895,0.1837522089481353,0.1743286103010177,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0393981933594,0.9539932012557985,0.2148859649896621,0.1504680961370468,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0398254394531,0.8606288433074951,0.161037340760231,0.1528866589069366,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.044189453125,0.6755304932594299,0.0767958611249923,0.3482349812984466,285.039794921875,284.95001220703125,295.95001220703125,294.7337646484375,295.94775390625,297.12060546875,283.0345458984375,1.0,0.2222395688295364,1.0,1.0,0.0,1.0,-1.1458942890167236,1.145893096923828,1.1493831379993935e-06,0.8649407625198364,0.9185316562652588,0.9185316562652588,0.0,25.03597450256348,25.0,37654.39453125,0.0,134.61715698242188,1.0,279.7386169433594,282.3305053710937,297.6817626953125,300.1232604980469,293.1499938964844,293.1499938964844,279.45001220703125,31746.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115882635116577,1.0,0.0,0.0,3.4770195484161377,3.477041006088257,8.066916166171723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.04345703125,0.0,1318.782958984375,1895.4371337890625,0.0,1703.378173828125,0.8637335300445557,1.0,0.0,3.0,1.0,0.0
17740860,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.85577392578125,0.833656907081604,0.1447383314371109,0.1303466856479644,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.857177734375,0.9034217000007628,0.1843463778495788,0.1749198883771896,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8580322265625,0.9576420783996582,0.2152864038944244,0.1508200019598007,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8564453125,0.8640440106391907,0.1616144925355911,0.153442770242691,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8529663085937,0.6773304343223572,0.0768025368452072,0.3479509949684143,284.85675048828125,284.95001220703125,295.9988098144531,294.7631530761719,295.9963073730469,297.1241455078125,282.8741149902344,1.0,0.2223274260759353,1.0,1.0,0.0,1.0,-1.1490870714187622,1.1490858793258667,1.154721303464612e-06,0.8674665689468384,0.7776765823364258,0.7776765823364258,0.0,24.82832336425781,25.0,37875.69140625,0.0,135.06625366210938,1.0,279.4593505859375,282.20123291015625,297.7879943847656,300.3182678222656,293.1499938964844,293.1499938964844,279.75,42943.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218728065490723,1.0,0.0,0.0,3.2838499546051025,3.28387188911438,7.195482112365426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.369140625,0.0,1209.4306640625,1895.4371337890625,0.0,1787.4581298828125,0.8293594121932983,1.0,0.0,3.0,1.0,0.0
17740920,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.85577392578125,0.833656907081604,0.1447383314371109,0.1303466856479644,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.857177734375,0.9034217000007628,0.1843463778495788,0.1749198883771896,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8580322265625,0.9576420783996582,0.2152864038944244,0.1508200019598007,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8564453125,0.8640440106391907,0.1616144925355911,0.153442770242691,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8529663085937,0.6773304343223572,0.0768025368452072,0.3479509949684143,284.85675048828125,284.95001220703125,295.9988098144531,294.7631530761719,295.9963073730469,297.1241455078125,282.8741149902344,1.0,0.2223274260759353,1.0,1.0,0.0,1.0,-1.1490870714187622,1.1490858793258667,1.154721303464612e-06,0.8674665689468384,0.7776765823364258,0.7776765823364258,0.0,24.82832336425781,25.0,37875.69140625,0.0,135.06625366210938,1.0,279.4593505859375,282.20123291015625,297.7879943847656,300.3182678222656,293.1499938964844,293.1499938964844,279.75,42943.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218728065490723,1.0,0.0,0.0,3.2838499546051025,3.28387188911438,7.195482112365426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.369140625,0.0,1209.4306640625,1895.4371337890625,0.0,1787.4581298828125,0.8293594121932983,1.0,0.0,3.0,1.0,0.0
17740980,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0731201171875,0.8430882096290588,0.1472500711679458,0.1322954148054123,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.072509765625,0.9123417139053344,0.1857986450195312,0.1759972870349884,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0721435546875,0.966115176677704,0.216644287109375,0.1515127569437027,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0728454589844,0.872094452381134,0.1630053222179412,0.1544820368289947,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0740966796875,0.683890163898468,0.0775065124034881,0.3500995635986328,285.0726928710937,284.95001220703125,296.0533142089844,294.7947998046875,296.0505676269531,297.1339416503906,283.0654602050781,1.0,0.2226311564445495,1.0,1.0,0.0,1.0,-1.1573736667633057,1.1573724746704102,1.168660219263984e-06,0.8740318417549133,0.955681085586548,0.955681085586548,0.0,24.32815742492676,25.0,38209.5078125,0.0,136.3168182373047,1.0,279.7395935058594,282.3473815917969,297.76495361328125,300.2369079589844,293.1499938964844,293.1499938964844,279.45001220703125,30096.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107255458831787,1.0,0.0,0.0,3.5092251300811768,3.509246587753296,8.21704645659338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.17333984375,0.0,1339.6514892578125,1895.4371337890625,0.0,1696.403564453125,0.8691518902778625,1.0,0.0,3.0,1.0,0.0
17741040,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0731201171875,0.8430882096290588,0.1472500711679458,0.1322954148054123,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.072509765625,0.9123417139053344,0.1857986450195312,0.1759972870349884,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0721435546875,0.966115176677704,0.216644287109375,0.1515127569437027,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0728454589844,0.872094452381134,0.1630053222179412,0.1544820368289947,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0740966796875,0.683890163898468,0.0775065124034881,0.3500995635986328,285.0726928710937,284.95001220703125,296.0533142089844,294.7947998046875,296.0505676269531,297.1339416503906,283.0654602050781,1.0,0.2226311564445495,1.0,1.0,0.0,1.0,-1.1573736667633057,1.1573724746704102,1.168660219263984e-06,0.8740318417549133,0.955681085586548,0.955681085586548,0.0,24.32815742492676,25.0,38209.5078125,0.0,136.3168182373047,1.0,279.7395935058594,282.3473815917969,297.76495361328125,300.2369079589844,293.1499938964844,293.1499938964844,279.45001220703125,30096.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107255458831787,1.0,0.0,0.0,3.5092251300811768,3.509246587753296,8.21704645659338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.17333984375,0.0,1339.6514892578125,1895.4371337890625,0.0,1696.403564453125,0.8691518902778625,1.0,0.0,3.0,1.0,0.0
17741100,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9296264648437,0.8495573997497559,0.1484889686107635,0.1334833949804306,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9249267578125,0.9190845489501952,0.1865522861480713,0.1767603904008865,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9223937988281,0.9719669222831726,0.2172902375459671,0.1520350128412246,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9274597167969,0.8779354095458984,0.163742259144783,0.1552166789770126,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9491271972656,0.6889463067054749,0.0779685154557228,0.3520936965942383,284.9263000488281,284.95001220703125,296.08258056640625,294.8113708496094,296.0797119140625,297.13970947265625,282.888427734375,1.0,0.2229196578264236,1.0,1.0,0.0,1.0,-1.163618087768555,1.1636168956756592,1.1792725445047836e-06,0.8790236711502075,0.8801572918891907,0.8801572918891907,0.0,23.991744995117188,25.0,39046.0,0.0,137.34765625,1.0,279.4999084472656,282.1399230957031,297.863525390625,300.49346923828125,293.1499938964844,293.1499938964844,279.45001220703125,33215.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202563881874084,1.0,0.0,0.0,3.561333179473877,3.561355829238892,8.462886285087734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.251953125,0.0,1416.416748046875,1895.4371337890625,0.0,1774.131591796875,0.8813724517822266,1.0,0.0,3.0,1.0,0.0
17741160,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8612060546875,0.8546218276023865,0.1495160162448883,0.1344629526138305,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8617858886719,0.924243688583374,0.1871395111083984,0.1773595958948135,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8621826171875,0.9760133028030396,0.2176758199930191,0.1523633003234863,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8614501953125,0.882398784160614,0.1643386632204055,0.1558154374361038,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8612670898437,0.6930027604103088,0.0784045606851577,0.3540094792842865,284.8616027832031,284.95001220703125,296.1130676269531,294.8284606933594,296.110107421875,297.1448059082031,282.8721923828125,1.0,0.2232516258955001,1.0,1.0,0.0,1.0,-1.1689258813858032,1.1689246892929075,1.1883362276421394e-06,0.8832579255104065,0.8117086291313171,0.8117086291313171,0.0,23.761871337890625,25.0,38879.95703125,0.0,138.34197998046875,1.0,279.4586181640625,282.1643981933594,297.87353515625,300.4627685546875,293.1499938964844,293.1499938964844,279.75,40207.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249646782875061,1.0,0.0,0.0,3.420684576034546,3.4207072257995605,7.807632869116787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.103515625,0.0,1322.1978759765625,1895.4371337890625,0.0,1813.0615234375,0.8566073179244995,1.0,0.0,3.0,1.0,0.0
17741220,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0855407714844,0.867767333984375,0.1523948609828949,0.1367722153663635,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.08526611328125,0.937892198562622,0.1890209913253784,0.1788803040981292,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0850830078125,0.9861783981323242,0.2193292379379272,0.1532866209745407,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.08544921875,0.8941880464553833,0.1661682575941085,0.1573096662759781,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0851745605469,0.7037006616592407,0.0796863138675689,0.3589912056922912,285.0853576660156,284.95001220703125,296.1776733398437,294.8639221191406,296.17449951171875,297.1578063964844,283.0809631347656,1.0,0.2241218835115432,1.0,1.0,0.0,1.0,-1.1824017763137815,1.1824005842208862,1.2115189065298182e-06,0.8939639329910278,0.9958730936050416,0.9958730936050416,0.0,23.179012298583984,25.0,39255.02734375,0.0,140.9005126953125,1.0,279.7408142089844,282.33660888671875,297.8460388183594,300.3803100585937,293.1499938964844,293.1499938964844,279.45001220703125,30166.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162504196166992,1.0,0.0,0.0,3.619866609573364,3.619889259338379,8.743361377128167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.40380859375,0.0,1456.6180419921875,1895.4371337890625,0.0,1741.2818603515625,0.8942917585372925,1.0,0.0,3.0,1.0,0.0
17741280,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0855407714844,0.867767333984375,0.1523948609828949,0.1367722153663635,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.08526611328125,0.937892198562622,0.1890209913253784,0.1788803040981292,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0850830078125,0.9861783981323242,0.2193292379379272,0.1532866209745407,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.08544921875,0.8941880464553833,0.1661682575941085,0.1573096662759781,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0851745605469,0.7037006616592407,0.0796863138675689,0.3589912056922912,285.0853576660156,284.95001220703125,296.1776733398437,294.8639221191406,296.17449951171875,297.1578063964844,283.0809631347656,1.0,0.2241218835115432,1.0,1.0,0.0,1.0,-1.1824017763137815,1.1824005842208862,1.2115189065298182e-06,0.8939639329910278,0.9958730936050416,0.9958730936050416,0.0,23.179012298583984,25.0,39255.02734375,0.0,140.9005126953125,1.0,279.7408142089844,282.33660888671875,297.8460388183594,300.3803100585937,293.1499938964844,293.1499938964844,279.45001220703125,30166.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162504196166992,1.0,0.0,0.0,3.619866609573364,3.619889259338379,8.743361377128167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.40380859375,0.0,1456.6180419921875,1895.4371337890625,0.0,1741.2818603515625,0.8942917585372925,1.0,0.0,3.0,1.0,0.0
17741340,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9331359863281,0.8765472769737244,0.1538833826780319,0.1382018774747848,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9691772460937,0.9468963146209716,0.1900630295276641,0.1798992604017257,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9369506835937,0.9925167560577391,0.2202009111642837,0.1539568156003952,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9021310806274414,0.167196437716484,0.1582948416471481,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.95147705078125,0.7107964754104614,0.0804255902767181,0.3623146414756775,284.93035888671875,284.95001220703125,296.2140197753906,294.883544921875,296.21075439453125,297.1648864746094,282.8973693847656,1.0,0.2247357219457626,1.0,1.0,0.0,1.0,-1.1913175582885742,1.1913162469863892,1.2270463685126742e-06,0.9010789394378662,0.9188985228538512,0.9188985228538512,0.0,22.81522750854492,25.0,40216.23046875,0.0,142.66293334960938,1.0,279.4930725097656,282.120361328125,297.9457397460937,300.64337158203125,293.1499938964844,293.1499938964844,279.45001220703125,33000.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271031737327576,1.0,0.0,0.0,3.682526826858521,3.682550668716431,9.04867818007915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.7099609375,0.0,1547.0164794921875,1895.4371337890625,0.0,1830.855224609375,0.9087918996810912,1.0,0.0,3.0,1.0,0.0
17741400,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.86871337890625,0.8826469779014587,0.1550255268812179,0.1392857581377029,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8696594238281,0.952726423740387,0.1907517910003662,0.1806319504976272,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8697814941406,0.9963167905807496,0.2206597328186035,0.1543562263250351,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.86944580078125,0.9076265692710876,0.167891651391983,0.1590334326028823,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0487670898437,0.7155477404594421,0.0810777470469474,0.3650351762771606,284.86968994140625,284.95001220703125,296.24664306640625,294.9010009765625,296.24334716796875,297.1705017089844,282.8743591308594,1.0,0.2253092527389526,1.0,1.0,0.0,1.0,-1.1981146335601809,1.1981134414672852,1.2389645007715444e-06,0.9064936637878418,0.8582563996315002,0.8582563996315002,0.0,22.605846405029297,28.0,40232.046875,0.0,144.16127014160156,1.0,279.4580993652344,282.1224365234375,297.9539489746094,300.6239013671875,293.1499938964844,293.1499938964844,279.75,38100.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318851947784424,1.0,0.0,0.0,3.601115465164185,3.6011393070220947,8.653013310322422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.27099609375,0.0,1494.9661865234375,1895.4371337890625,0.0,1870.8914794921875,0.894806981086731,1.0,0.0,3.0,1.0,0.0
17741460,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.09844970703125,0.8877175450325012,0.1580930799245834,0.1418038755655288,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0985412597656,0.955737829208374,0.1928826421499252,0.182430014014244,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0985717773437,0.9947034120559692,0.2226898819208145,0.1535299867391586,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0985107421875,0.9109333753585817,0.1699637472629547,0.1608014553785324,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0966491699219,0.7195289134979248,0.0826567634940147,0.3718430995941162,285.0985107421875,284.95001220703125,296.3196105957031,294.939453125,296.316162109375,297.1834411621094,283.09832763671875,1.0,0.2278328835964203,1.0,1.0,0.0,1.0,-1.2136629819869995,1.2136616706848145,1.2664319228861132e-06,0.9187790155410768,1.0,1.0,0.0,22.856475830078125,31.0,40489.8125,0.0,149.0135955810547,1.0,279.7422790527344,282.3240966796875,297.9263610839844,300.5372009277344,293.1499938964844,293.1499938964844,279.45001220703125,31656.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242975831031799,1.0,0.0,0.0,3.7487776279449454,3.748801946640015,9.377188803227908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.208984375,0.0,1612.4893798828125,1895.4371337890625,0.0,1807.5250244140625,0.9241219758987428,1.0,0.0,3.0,1.0,0.0
17741520,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.09844970703125,0.8877175450325012,0.1580930799245834,0.1418038755655288,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0985412597656,0.955737829208374,0.1928826421499252,0.182430014014244,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0985717773437,0.9947034120559692,0.2226898819208145,0.1535299867391586,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0985107421875,0.9109333753585817,0.1699637472629547,0.1608014553785324,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0966491699219,0.7195289134979248,0.0826567634940147,0.3718430995941162,285.0985107421875,284.95001220703125,296.3196105957031,294.939453125,296.316162109375,297.1834411621094,283.09832763671875,1.0,0.2278328835964203,1.0,1.0,0.0,1.0,-1.2136629819869995,1.2136616706848145,1.2664319228861132e-06,0.9187790155410768,1.0,1.0,0.0,22.856475830078125,31.0,40489.8125,0.0,149.0135955810547,1.0,279.7422790527344,282.3240966796875,297.9263610839844,300.5372009277344,293.1499938964844,293.1499938964844,279.45001220703125,31656.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242975831031799,1.0,0.0,0.0,3.7487776279449454,3.748801946640015,9.377188803227908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.208984375,0.0,1612.4893798828125,1895.4371337890625,0.0,1807.5250244140625,0.9241219758987428,1.0,0.0,3.0,1.0,0.0
17741580,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.83465576171875,0.805941641330719,0.1620344519615173,0.1455726027488708,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8363342285156,0.8571211099624634,0.1966170370578766,0.1860173046588897,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.836669921875,0.9009124636650084,0.228353351354599,0.1591968983411789,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,282.8351745605469,0.8234325647354126,0.172977477312088,0.163874089717865,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8323669433594,0.6485306024551392,0.0840573459863662,0.380937784910202,284.8345642089844,284.95001220703125,296.3960876464844,294.9791259765625,296.3923645019531,297.2020874023437,282.8392028808594,1.0,0.228297084569931,1.0,1.0,0.0,1.0,-1.1044695377349854,1.1044684648513794,1.0874032341234852e-06,0.8398662805557251,0.8507696390151978,0.8507696390151978,0.0,32.47578811645508,34.0,38839.9453125,0.0,155.1334991455078,1.0,279.4568786621094,282.0657958984375,298.01300048828125,300.7049560546875,293.1499938964844,293.1499938964844,279.75,40512.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366046905517578,1.0,0.0,0.0,3.669849157333374,3.66987419128418,8.98648181646422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.28564453125,0.0,1589.3121337890625,1895.4371337890625,0.0,1910.7281494140625,0.911076009273529,1.0,0.0,3.0,1.0,0.0
17741640,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.83465576171875,0.805941641330719,0.1620344519615173,0.1455726027488708,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8363342285156,0.8571211099624634,0.1966170370578766,0.1860173046588897,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.836669921875,0.9009124636650084,0.228353351354599,0.1591968983411789,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,282.8351745605469,0.8234325647354126,0.172977477312088,0.163874089717865,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8323669433594,0.6485306024551392,0.0840573459863662,0.380937784910202,284.8345642089844,284.95001220703125,296.3960876464844,294.9791259765625,296.3923645019531,297.2020874023437,282.8392028808594,1.0,0.228297084569931,1.0,1.0,0.0,1.0,-1.1044695377349854,1.1044684648513794,1.0874032341234852e-06,0.8398662805557251,0.8507696390151978,0.8507696390151978,0.0,32.47578811645508,34.0,38839.9453125,0.0,155.1334991455078,1.0,279.4568786621094,282.0657958984375,298.01300048828125,300.7049560546875,293.1499938964844,293.1499938964844,279.75,40512.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366046905517578,1.0,0.0,0.0,3.669849157333374,3.66987419128418,8.98648181646422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.28564453125,0.0,1589.3121337890625,1895.4371337890625,0.0,1910.7281494140625,0.911076009273529,1.0,0.0,3.0,1.0,0.0
17741700,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0738525390625,0.8904091715812683,0.1633724123239517,0.1467387378215789,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0792236328125,0.9558440446853638,0.1976867318153381,0.1871766746044159,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0812683105469,0.9911085963249208,0.229861706495285,0.1552727818489074,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0758056640625,0.9105799794197084,0.1740056872367859,0.1647619903087616,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0445861816406,0.7201879024505615,0.0850271433591842,0.3825066685676574,285.0774230957031,284.95001220703125,296.435546875,294.99932861328125,296.43194580078125,297.2105407714844,283.1228942871094,1.0,0.232668325304985,1.0,1.0,0.0,1.0,-1.2380675077438354,1.2380661964416504,1.3111070984450637e-06,0.938950538635254,1.0,1.0,0.0,23.85658264160156,34.0,41343.52734375,0.0,159.21604919433594,1.0,279.7001953125,282.3578796386719,297.9609375,300.5519714355469,293.1499938964844,293.1499938964844,279.75,33685.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284599542617798,1.0,0.0,0.0,3.699972152709961,3.69999623298645,9.13461406071292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.783203125,0.0,1571.9232177734375,1895.4371337890625,0.0,1842.180419921875,0.9186609387397766,1.0,0.0,3.0,1.0,0.0
17741760,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1668701171875,0.8890553116798401,0.1649535894393921,0.1480420678853988,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1673583984375,0.9528022408485411,0.1986329853534698,0.1880105286836624,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.16729736328125,0.997110903263092,0.2310897260904312,0.1611514389514923,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1670227050781,0.9080564975738524,0.1750819385051727,0.1657093316316604,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.16326904296875,0.7197670936584473,0.086057536303997,0.3869034051895141,285.16717529296875,284.95001220703125,296.4757080078125,295.019775390625,296.4721069335937,297.21337890625,283.1715393066406,1.0,0.2351617515087127,1.0,1.0,0.0,1.0,-1.2509686946868896,1.250967264175415,1.3336216397874523e-06,0.9478380680084229,1.0,1.0,0.0,24.364765167236328,37.0,41846.53125,0.0,164.6650390625,1.0,279.7424621582031,282.3734130859375,298.0107116699219,300.6898193359375,293.1499938964844,293.1499938964844,279.45001220703125,32567.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286707162857056,1.0,0.0,0.0,3.8007192611694336,3.80074405670166,9.638841902415152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.64892578125,0.0,1680.6622314453125,1895.4371337890625,0.0,1843.9423828125,0.9366279244422911,1.0,0.0,3.0,1.0,0.0
17741820,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9823608398437,0.8846204876899719,0.1678257882595062,0.1507724076509475,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9820251464844,0.9446656107902528,0.2004944086074829,0.18985016644001,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9815368652344,0.990612804889679,0.2315688282251358,0.162301018834114,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.98223876953125,0.9014300107955932,0.177102655172348,0.1677242070436477,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9847717285156,0.7175695896148682,0.0879944413900375,0.3960123062133789,284.98211669921875,284.95001220703125,296.5580139160156,295.06121826171875,296.55438232421875,297.21929931640625,282.9787902832031,1.0,0.2407443225383758,1.0,1.0,0.0,1.0,-1.2792986631393433,1.2792973518371582,1.3871665487386051e-06,0.9710099697113036,1.0,1.0,0.0,25.69272804260254,40.0,43558.26953125,0.0,175.43309020996094,1.0,279.456298828125,282.1423645019531,298.1314697265625,300.9947814941406,293.1499938964844,293.1499938964844,279.1499938964844,33923.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477613091468811,1.0,0.0,0.0,3.8795127868652335,3.879538774490357,1.0042634812634788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.7109375,0.0,1787.3082275390625,1895.4371337890625,0.0,2006.1148681640625,0.9553787708282472,1.0,0.0,3.0,1.0,0.0
