time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741880,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9823608398437,0.8846204876899719,0.1678257882595062,0.1507724076509475,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9820251464844,0.9446656107902528,0.2004944086074829,0.18985016644001,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9815368652344,0.990612804889679,0.2315688282251358,0.162301018834114,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.98223876953125,0.9014300107955932,0.177102655172348,0.1677242070436477,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9847717285156,0.7175695896148682,0.0879944413900375,0.3960123062133789,284.98211669921875,284.95001220703125,296.5580139160156,295.06121826171875,296.55438232421875,297.21929931640625,282.9787902832031,1.0,0.2407443225383758,1.0,1.0,0.0,1.0,-1.2792986631393433,1.2792973518371582,1.3871665487386051e-06,0.9710099697113036,1.0,1.0,0.0,25.69272804260254,40.0,43558.26953125,0.0,175.43309020996094,1.0,279.456298828125,282.1423645019531,298.1314697265625,300.9947814941406,293.1499938964844,293.1499938964844,279.1499938964844,33923.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477613091468811,1.0,0.0,0.0,3.8795127868652335,3.879538774490357,1.0042634812634788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.7109375,0.0,1787.3082275390625,1895.4371337890625,0.0,2006.1148681640625,0.9553787708282472,1.0,0.0,3.0,1.0,0.0
17741940,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.84259033203125,0.8760600686073303,0.1691178977489471,0.152024433016777,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.93308424949646,0.2014208436012268,0.1907368451356887,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9002685546875,0.9802539348602296,0.2315428853034973,0.1622026115655899,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8417053222656,0.8918085694313049,0.1780151128768921,0.1686673313379287,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8580627441406,0.711517870426178,0.0888984426856041,0.4004034996032715,284.840576171875,284.95001220703125,296.6014404296875,295.0828552246094,296.5977783203125,297.2239074707031,282.8162841796875,1.0,0.243707999587059,1.0,1.0,0.0,1.0,-1.288985252380371,1.2889838218688965,1.4056768122827634e-06,0.9787976145744324,0.8975035548210144,0.8975035548210144,0.0,26.90801048278809,40.0,44483.765625,0.0,181.1405334472656,1.0,279.1924743652344,281.9589538574219,298.1761779785156,301.1734313964844,293.1499938964844,293.1499938964844,279.1499938964844,37312.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758796751499176,1.0,0.0,0.0,3.857473611831665,3.857499837875366,9.928855888574617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.66357421875,0.0,1786.856201171875,1895.4371337890625,0.0,2102.027099609375,0.9505454897880554,1.0,0.0,3.0,1.0,0.0
17742000,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8228759765625,0.8674547672271729,0.1703549027442932,0.1531658172607422,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8291015625,0.9213407039642334,0.2021822035312652,0.1915515810251236,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.83013916015625,0.9690135717391968,0.2314485758543014,0.1621851772069931,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.82733154296875,0.8821806907653809,0.1788817048072815,0.1695286333560943,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.7048220634460449,0.0897741094231605,0.404274970293045,284.8292236328125,284.95001220703125,296.64263916015625,295.1032409667969,296.6389465332031,297.2275085449219,282.8445129394531,1.0,0.2465244084596634,1.0,1.0,0.0,1.0,-1.2969942092895508,1.2969927787780762,1.421016236236028e-06,0.9851373434066772,0.8474329710006714,0.8474329710006714,0.0,28.17643165588379,43.0,44438.890625,0.0,186.5972900390625,1.0,279.1569519042969,282.020263671875,298.1549987792969,301.0959167480469,293.1499938964844,293.1499938964844,279.45001220703125,42159.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618275284767151,1.0,0.0,0.0,3.69415545463562,3.694180965423584,9.105915523832664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.20556640625,0.0,1629.490966796875,1895.4371337890625,0.0,2128.621337890625,0.919061243534088,1.0,0.0,3.0,1.0,0.0
17742060,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0982360839844,0.8554695248603821,0.1738578081130981,0.1560682505369186,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0984191894531,0.9044761657714844,0.2047537714242935,0.1937598437070846,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0985412597656,0.9502442479133606,0.2330522090196609,0.162971094250679,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0982971191406,0.8679667711257935,0.1813880354166031,0.1717195659875869,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0961608886719,0.6953755617141724,0.0918266028165817,0.4135964512825012,285.098388671875,284.95001220703125,296.72900390625,295.1456298828125,296.72528076171875,297.23846435546875,283.1003112792969,1.0,0.2525562644004822,1.0,1.0,0.0,1.0,-1.3178879022598269,1.317886471748352,1.4615727650379997e-06,1.0016952753067017,1.0,1.0,0.0,30.59247589111328,46.0,44880.3203125,0.0,199.12857055664065,1.0,279.44317626953125,282.2496337890625,298.1266174316406,301.0031433105469,293.1499938964844,293.1499938964844,279.1499938964844,32858.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525191903114319,1.0,0.0,0.0,3.820621728897095,3.820646762847901,9.740053883433577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.6025390625,0.0,1706.801513671875,1895.4371337890625,0.0,2047.284912109375,0.9410862922668456,1.0,0.0,3.0,1.0,0.0
17742120,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0982360839844,0.8554695248603821,0.1738578081130981,0.1560682505369186,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0984191894531,0.9044761657714844,0.2047537714242935,0.1937598437070846,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0985412597656,0.9502442479133606,0.2330522090196609,0.162971094250679,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0982971191406,0.8679667711257935,0.1813880354166031,0.1717195659875869,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0961608886719,0.6953755617141724,0.0918266028165817,0.4135964512825012,285.098388671875,284.95001220703125,296.72900390625,295.1456298828125,296.72528076171875,297.23846435546875,283.1003112792969,1.0,0.2525562644004822,1.0,1.0,0.0,1.0,-1.3178879022598269,1.317886471748352,1.4615727650379997e-06,1.0016952753067017,1.0,1.0,0.0,30.59247589111328,46.0,44880.3203125,0.0,199.12857055664065,1.0,279.44317626953125,282.2496337890625,298.1266174316406,301.0031433105469,293.1499938964844,293.1499938964844,279.1499938964844,32858.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525191903114319,1.0,0.0,0.0,3.820621728897095,3.820646762847901,9.740053883433577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.6025390625,0.0,1706.801513671875,1895.4371337890625,0.0,2047.284912109375,0.9410862922668456,1.0,0.0,3.0,1.0,0.0
17742180,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.91278076171875,0.8460485339164734,0.1771091669797897,0.1592678129673004,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9128112792969,0.8917065262794495,0.207261711359024,0.1963513344526291,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.912841796875,0.9337489008903505,0.23479063808918,0.1643563956022262,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.91278076171875,0.856539785861969,0.1838323324918747,0.1742383688688278,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9138488769531,0.6877173185348511,0.0938686951994896,0.4234403073787689,284.91278076171875,284.95001220703125,296.8168029785156,295.188232421875,296.8131103515625,297.2476806640625,282.916015625,1.0,0.2588872909545898,1.0,1.0,0.0,1.0,-1.3413437604904177,1.341342210769653,1.5080838693393162e-06,1.0203657150268557,0.9346450567245485,0.9346450567245485,0.0,33.071311950683594,49.0,46334.83203125,0.0,213.10269165039065,1.0,279.1553955078125,282.0417175292969,298.2381896972656,301.2754211425781,293.1499938964844,293.1499938964844,278.8500061035156,36408.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670403122901917,1.0,0.0,0.0,3.832796096801758,3.83282208442688,9.802226941246772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.7041015625,0.0,1749.4151611328125,1895.4371337890625,0.0,2174.6015625,0.9460651278495787,1.0,0.0,3.0,1.0,0.0
17742240,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.91278076171875,0.8460485339164734,0.1771091669797897,0.1592678129673004,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9128112792969,0.8917065262794495,0.207261711359024,0.1963513344526291,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.912841796875,0.9337489008903505,0.23479063808918,0.1643563956022262,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.91278076171875,0.856539785861969,0.1838323324918747,0.1742383688688278,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9138488769531,0.6877173185348511,0.0938686951994896,0.4234403073787689,284.91278076171875,284.95001220703125,296.8168029785156,295.188232421875,296.8131103515625,297.2476806640625,282.916015625,1.0,0.2588872909545898,1.0,1.0,0.0,1.0,-1.3413437604904177,1.341342210769653,1.5080838693393162e-06,1.0203657150268557,0.9346450567245485,0.9346450567245485,0.0,33.071311950683594,49.0,46334.83203125,0.0,213.10269165039065,1.0,279.1553955078125,282.0417175292969,298.2381896972656,301.2754211425781,293.1499938964844,293.1499938964844,278.8500061035156,36408.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670403122901917,1.0,0.0,0.0,3.832796096801758,3.83282208442688,9.802226941246772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.7041015625,0.0,1749.4151611328125,1895.4371337890625,0.0,2174.6015625,0.9460651278495787,1.0,0.0,3.0,1.0,0.0
17742300,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8132019042969,0.840451717376709,0.1785343885421753,0.1606352180242538,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8114013671875,0.8844895958900452,0.2083753794431686,0.197483479976654,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.81024169921875,0.924321711063385,0.2355081886053085,0.1649171113967895,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.812744140625,0.8501358032226562,0.1849246621131897,0.175349086523056,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8248291015625,0.6831544637680054,0.0948236733675003,0.4280325174331665,284.811767578125,284.95001220703125,296.861083984375,295.2095642089844,296.857421875,297.25115966796875,282.79522705078125,1.0,0.2620766758918762,1.0,1.0,0.0,1.0,-1.3518636226654053,1.3518620729446411,1.529244627818116e-06,1.0287247896194458,0.8435490727424622,0.8435490727424622,0.0,34.47600173950195,49.0,47198.67578125,0.0,220.1902008056641,1.0,278.8971862792969,281.9055480957031,298.28228759765625,301.447509765625,293.1499938964844,293.1499938964844,278.8500061035156,40270.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755991220474243,1.0,0.0,0.0,3.7557528018951416,3.755778789520264,9.41211681038112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.48828125,0.0,1686.915771484375,1895.4371337890625,0.0,2250.718505859375,0.9291367530822754,1.0,0.0,3.0,1.0,0.0
17742360,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8505249023437,0.8348039388656616,0.1799461543560028,0.161919355392456,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.85211181640625,0.8772712349891663,0.2094803303480148,0.1985516846179962,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.85321044921875,0.914963960647583,0.2362269610166549,0.1654260456562042,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.85089111328125,0.8437741994857788,0.1860056817531585,0.1763998568058014,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8418273925781,0.6785265207290649,0.0957705825567245,0.4324780702590942,284.8517761230469,284.95001220703125,296.90557861328125,295.2308349609375,296.90191650390625,297.2541809082031,282.8742980957031,1.0,0.2652637958526611,1.0,1.0,0.0,1.0,-1.36189603805542,1.3618944883346558,1.5495988918701189e-06,1.0366880893707275,0.8242672681808472,0.8242672681808472,0.0,35.94820785522461,52.0,47158.76171875,0.0,227.35137939453125,1.0,278.85760498046875,282.0221252441406,298.2644958496094,301.3643493652344,293.1499938964844,293.1499938964844,279.1499938964844,43565.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772324681282043,1.0,0.0,0.0,3.5472724437713623,3.5472967624664307,8.396191901738348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.01708984375,0.0,1476.8690185546875,1895.4371337890625,0.0,2265.328125,0.8892889618873596,1.0,0.0,3.0,1.0,0.0
17742420,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0942077636719,0.828109085559845,0.1838928014039993,0.1652558594942093,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0941772460937,0.8677701950073242,0.2126179188489914,0.2013422399759292,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0941467285156,0.9029197096824646,0.2388546764850616,0.1670817583799362,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0942077636719,0.8355242609977722,0.1889939159154892,0.1790782213211059,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0938720703125,0.6731107831001282,0.098121054470539,0.4428130686283111,285.0941772460937,284.95001220703125,296.9949035644531,295.2733154296875,296.9913024902344,297.26416015625,283.0934753417969,1.0,0.2717881798744201,1.0,1.0,0.0,1.0,-1.3868564367294312,1.3868547677993774,1.6009902310543112e-06,1.05647611618042,1.0,1.0,0.0,38.5792350769043,55.0,47902.9921875,0.0,243.1565856933593,1.0,279.1420593261719,282.1971435546875,298.2573547363281,301.31646728515625,293.1499938964844,293.1499938964844,278.8500061035156,31686.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688203454017639,1.0,0.0,0.0,3.748859167098999,3.748883247375488,9.377595802106952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.72265625,0.0,1612.810546875,1895.4371337890625,0.0,2190.3701171875,0.923954963684082,1.0,0.0,3.0,1.0,0.0
17742480,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0942077636719,0.828109085559845,0.1838928014039993,0.1652558594942093,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0941772460937,0.8677701950073242,0.2126179188489914,0.2013422399759292,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0941467285156,0.9029197096824646,0.2388546764850616,0.1670817583799362,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0942077636719,0.8355242609977722,0.1889939159154892,0.1790782213211059,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0938720703125,0.6731107831001282,0.098121054470539,0.4428130686283111,285.0941772460937,284.95001220703125,296.9949035644531,295.2733154296875,296.9913024902344,297.26416015625,283.0934753417969,1.0,0.2717881798744201,1.0,1.0,0.0,1.0,-1.3868564367294312,1.3868547677993774,1.6009902310543112e-06,1.05647611618042,1.0,1.0,0.0,38.5792350769043,55.0,47902.9921875,0.0,243.1565856933593,1.0,279.1420593261719,282.1971435546875,298.2573547363281,301.31646728515625,293.1499938964844,293.1499938964844,278.8500061035156,31686.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688203454017639,1.0,0.0,0.0,3.748859167098999,3.748883247375488,9.377595802106952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.72265625,0.0,1612.810546875,1895.4371337890625,0.0,2190.3701171875,0.923954963684082,1.0,0.0,3.0,1.0,0.0
17742540,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.96063232421875,0.8255662322044373,0.185792475938797,0.1671442091464996,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8639538288116455,0.2142362892627716,0.20296710729599,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0360717773437,0.8982094526290894,0.2401597648859024,0.1680943816900253,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9602355957031,0.8322347402572632,0.1904955059289932,0.1806272715330124,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9741516113281,0.6711856722831726,0.0993372201919555,0.4486627280712127,284.9589233398437,284.95001220703125,297.0411682128906,295.2951354980469,297.03759765625,297.2690734863281,282.9336853027344,1.0,0.2752572000026703,1.0,1.0,0.0,1.0,-1.401172161102295,1.4011704921722412,1.6309992361129844e-06,1.067859768867493,0.958510398864746,0.958510398864746,0.0,39.91097640991211,55.0,49158.61328125,0.0,252.0325469970703,1.0,278.8924255371094,282.0043029785156,298.3522644042969,301.5982971191406,293.1499938964844,293.1499938964844,278.8500061035156,33321.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786287665367126,1.0,0.0,0.0,3.79649806022644,3.796523094177246,9.61744376581919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.65625,0.0,1681.4989013671875,1895.4371337890625,0.0,2277.83740234375,0.9354295134544371,1.0,0.0,3.0,1.0,0.0
17742600,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9051818847656,0.8221654295921326,0.187342032790184,0.1686693131923675,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.90997314453125,0.8594710826873779,0.2154854089021682,0.204312652349472,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.91033935546875,0.8927158117294312,0.2410386204719543,0.1688498854637146,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.90887451171875,0.8283174633979797,0.1917517781257629,0.181925892829895,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9100952148437,0.6685712933540344,0.1003773510456085,0.4537201821804046,284.9102478027344,284.95001220703125,297.0843811035156,295.3154296875,297.0808410644531,297.27227783203125,282.9148254394531,1.0,0.2784910798072815,1.0,1.0,0.0,1.0,-1.4131563901901243,1.4131547212600708,1.6563957387916162e-06,1.0773817300796509,0.9164808988571168,0.9164808988571168,0.0,41.31166076660156,58.0,49439.48828125,0.0,260.27593994140625,1.0,278.8569641113281,281.9957580566406,298.3655090332031,301.5958251953125,293.1499938964844,293.1499938964844,278.54998779296875,36475.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834343910217285,1.0,0.0,0.0,3.760426998138428,3.760452270507813,9.43555903631932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.060546875,0.0,1663.1956787109375,1895.4371337890625,0.0,2321.029541015625,0.9298370480537416,1.0,0.0,3.0,1.0,0.0
17742660,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8675842285156,0.8142316937446594,0.1902979910373687,0.1714404821395874,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8689880371094,0.8497732281684875,0.2180171012878418,0.2068131268024444,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8699951171875,0.8807666301727295,0.2427770495414734,0.170144498348236,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8677978515625,0.8196367025375366,0.1941900849342346,0.184344545006752,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.85894775390625,0.6628414392471313,0.1025317385792732,0.4639314115047455,284.8688049316406,284.95001220703125,297.17352294921875,295.3570251464844,297.1700744628906,297.2781982421875,282.89068603515625,1.0,0.2851307094097137,1.0,1.0,0.0,1.0,-1.4362006187438965,1.4361989498138428,1.7059031733879235e-06,1.095637321472168,0.8241579532623291,0.8241579532623291,0.0,44.40839767456055,46.0,50348.01171875,0.0,277.4700927734375,1.0,278.5576477050781,281.9883117675781,298.3910217285156,301.6888427734375,293.1499938964844,293.1499938964844,278.8500061035156,42691.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934256792068481,1.0,0.0,0.0,3.4952423572540283,3.4952661991119385,8.151694714797486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.83642578125,0.0,1415.6533203125,1895.4371337890625,0.0,2411.476318359375,0.8773948550224304,1.0,0.0,3.0,1.0,0.0
17742720,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8675842285156,0.8142316937446594,0.1902979910373687,0.1714404821395874,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8689880371094,0.8497732281684875,0.2180171012878418,0.2068131268024444,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8699951171875,0.8807666301727295,0.2427770495414734,0.170144498348236,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8677978515625,0.8196367025375366,0.1941900849342346,0.184344545006752,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.85894775390625,0.6628414392471313,0.1025317385792732,0.4639314115047455,284.8688049316406,284.95001220703125,297.17352294921875,295.3570251464844,297.1700744628906,297.2781982421875,282.89068603515625,1.0,0.2851307094097137,1.0,1.0,0.0,1.0,-1.4362006187438965,1.4361989498138428,1.7059031733879235e-06,1.095637321472168,0.8241579532623291,0.8241579532623291,0.0,44.40839767456055,46.0,50348.01171875,0.0,277.4700927734375,1.0,278.5576477050781,281.9883117675781,298.3910217285156,301.6888427734375,293.1499938964844,293.1499938964844,278.8500061035156,42691.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934256792068481,1.0,0.0,0.0,3.4952423572540283,3.4952661991119385,8.151694714797486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.83642578125,0.0,1415.6533203125,1895.4371337890625,0.0,2411.476318359375,0.8773948550224304,1.0,0.0,3.0,1.0,0.0
17742780,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0868835449219,0.8266952037811279,0.1943687498569488,0.1747498363256454,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0867614746094,0.8618720173835754,0.2214492410421371,0.2097391188144683,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.086669921875,0.8927100300788879,0.2456514686346054,0.1718717068433761,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0868835449219,0.8309967517852783,0.1974364221096038,0.1871200799942016,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0874328613281,0.6749343276023865,0.105091854929924,0.4744598865509033,285.0867919921875,284.95001220703125,297.2619323730469,295.39794921875,297.2585754394531,297.2872314453125,283.08465576171875,1.0,0.2863178253173828,1.0,1.0,0.0,1.0,-1.4617278575897217,1.4617260694503784,1.7618061747270986e-06,1.1158028841018677,1.0,1.0,0.0,43.14894485473633,34.0,51188.84375,0.0,285.43975830078125,1.0,278.8417358398437,282.1349182128906,298.3870849609375,301.6517333984375,293.1499938964844,293.1499938964844,278.54998779296875,31183.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863142490386963,1.0,0.0,0.0,3.717306137084961,3.717329978942871,9.220403285326028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.9599609375,0.0,1572.64599609375,1895.4371337890625,0.0,2347.013427734375,0.9168257713317872,1.0,0.0,3.0,1.0,0.0
17742840,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0868835449219,0.8266952037811279,0.1943687498569488,0.1747498363256454,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0867614746094,0.8618720173835754,0.2214492410421371,0.2097391188144683,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.086669921875,0.8927100300788879,0.2456514686346054,0.1718717068433761,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0868835449219,0.8309967517852783,0.1974364221096038,0.1871200799942016,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0874328613281,0.6749343276023865,0.105091854929924,0.4744598865509033,285.0867919921875,284.95001220703125,297.2619323730469,295.39794921875,297.2585754394531,297.2872314453125,283.08465576171875,1.0,0.2863178253173828,1.0,1.0,0.0,1.0,-1.4617278575897217,1.4617260694503784,1.7618061747270986e-06,1.1158028841018677,1.0,1.0,0.0,43.14894485473633,34.0,51188.84375,0.0,285.43975830078125,1.0,278.8417358398437,282.1349182128906,298.3870849609375,301.6517333984375,293.1499938964844,293.1499938964844,278.54998779296875,31183.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863142490386963,1.0,0.0,0.0,3.717306137084961,3.717329978942871,9.220403285326028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.9599609375,0.0,1572.64599609375,1895.4371337890625,0.0,2347.013427734375,0.9168257713317872,1.0,0.0,3.0,1.0,0.0
17742900,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.949462890625,0.8398838043212891,0.196240097284317,0.1764925569295883,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9476318359375,0.8759114742279053,0.2230934351682663,0.2113047540187835,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9463806152344,0.9071548581123352,0.2469661682844162,0.172827199101448,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.94921875,0.8437851667404175,0.1990006119012832,0.1885990351438522,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9624328613281,0.687608003616333,0.106371559202671,0.4799721240997314,284.9478454589844,284.95001220703125,297.3057556152344,295.4181213378906,297.30242919921875,297.2915344238281,282.92291259765625,1.0,0.2855270504951477,1.0,1.0,0.0,1.0,-1.475240707397461,1.4752389192581177,1.791899990166712e-06,1.1265002489089966,0.9456899166107178,0.9456899166107178,0.0,41.16927719116211,34.0,52426.8515625,0.0,286.448974609375,1.0,278.5961608886719,281.9413146972656,298.4743957519531,301.9305419921875,293.1499938964844,293.1499938964844,278.54998779296875,33218.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956111431121826,1.0,0.0,0.0,3.76619291305542,3.7662174701690674,9.464515642321204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.537109375,0.0,1644.8502197265625,1895.4371337890625,0.0,2431.36865234375,0.9282597303390504,1.0,0.0,3.0,1.0,0.0
17742960,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.89605712890625,0.8561214208602905,0.1978078782558441,0.1779053509235382,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8960266113281,0.8934304118156433,0.2245211452245712,0.2126276791095733,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.89599609375,0.92664235830307,0.2479873895645141,0.1735415607690811,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.89605712890625,0.859878420829773,0.2003703862428665,0.1898604929447174,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8966064453125,0.7029477953910828,0.1075521185994148,0.4849571883678436,284.8960266113281,284.95001220703125,297.3492126464844,295.43804931640625,297.3418273925781,297.2944641113281,282.8935546875,1.0,0.2839139103889465,0.9646053314208984,0.9646053314208984,0.2000000029802322,1.0,-1.48687481880188,1.3511706590652466,0.1357042640447616,1.0005528926849363,0.8972172737121582,0.8972172737121582,0.0,38.763702392578125,25.0,51618.80078125,0.0,285.3409423828125,1.0,278.5571594238281,281.89227294921875,298.4841613769531,301.9083557128906,293.1499938964844,293.1499938964844,278.25,36975.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800134003162384,1.0,0.0,0.0,3.714908361434937,3.714933156967163,9.208512778968724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.9072265625,0.0,1614.0162353515625,1895.4371337890625,0.0,2472.650390625,0.9199280738830566,1.0,0.0,3.0,1.0,0.0
17743020,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7025146484375,0.8900322318077087,0.1999832540750503,0.1798402816057205,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.70416259765625,0.9315561056137084,0.2265650779008865,0.21450175344944,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7053527832031,0.9651163816452026,0.2492623329162597,0.1744180023670196,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.70269775390625,0.8936959505081177,0.202346846461296,0.1916609406471252,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6945495605469,0.7309919595718384,0.1093440279364585,0.4924505054950714,284.7040100097656,284.95001220703125,297.4197998046875,295.4703063964844,297.366943359375,297.2973937988281,282.7414245605469,1.0,0.2805975675582886,0.9063733220100404,0.9063733220100404,0.5290442705154419,1.0,-1.5036654472351074,0.8541544079780579,0.6495110988616943,0.5014128088951111,0.6664078831672668,0.6664078831672668,0.0,34.4893684387207,25.0,44093.734375,0.0,281.3234558105469,1.0,278.26708984375,281.7420349121094,298.43408203125,301.5761108398437,293.1499938964844,293.1499938964844,278.25,60241.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796670138835907,1.0,0.0,0.0,2.990034818649292,2.9900572299957275,5.965486025161226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.62744140625,0.0,1063.991943359375,1895.4371337890625,0.0,2441.020751953125,0.7832177877426147,1.0,0.0,3.0,1.0,0.0
17743080,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.781494140625,0.8994794487953186,0.2005349397659301,0.1802106350660324,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.78369140625,0.942518413066864,0.2270664423704147,0.214866504073143,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7851867675781,0.9744457602500916,0.2496144324541092,0.174569547176361,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7817077636719,0.9031179547309875,0.2028264552354812,0.1920126974582672,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7665710449219,0.7382006645202637,0.1097587943077087,0.4939596951007843,284.78350830078125,284.95001220703125,297.43487548828125,295.4771423339844,297.3684387207031,297.29815673828125,282.81475830078125,1.0,0.2797490656375885,0.8938160538673401,0.8938160538673401,0.6000000238418579,1.0,-1.506962776184082,0.7755880355834961,0.7313746809959412,0.4222716987133026,0.6951353549957275,0.6951353549957275,0.0,33.468345642089844,25.0,43023.69140625,0.0,280.10308837890625,1.0,278.260009765625,281.80816650390625,298.3919982910156,301.4136657714844,293.1499938964844,293.1499938964844,278.54998779296875,55261.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896102666854858,1.0,0.0,0.0,2.893207311630249,2.893228054046631,5.585375788541569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.6904296875,0.0,957.1680297851562,1895.4371337890625,0.0,2376.838623046875,0.7647369503974915,1.0,0.0,3.0,1.0,0.0
17743140,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8865966796875,0.9283878803253174,0.2024335414171219,0.1816060245037078,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8872985839844,0.9707805514335632,0.2287567704916,0.2161845117807388,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9967638850212096,0.2510107159614563,0.1752552092075348,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8866577148437,0.9322056770324708,0.2044292092323303,0.1932666301727295,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.881591796875,0.7590932846069336,0.1110826730728149,0.498980313539505,284.88726806640625,284.95001220703125,297.4777526855469,295.49664306640625,297.3800048828125,297.3017578125,282.8995361328125,1.0,0.278536856174469,0.8577633500099182,0.8577633500099182,0.8037181496620178,1.0,-1.518569827079773,0.6815410256385803,0.8370288610458374,0.3258298337459564,0.728415310382843,0.728415310382843,0.0,31.07414627075196,25.0,41173.6015625,0.0,279.02703857421875,1.0,278.4823303222656,281.8652038574219,298.2909851074219,301.00927734375,293.1499938964844,293.1499938964844,278.54998779296875,43262.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619541883468628,1.0,0.0,0.0,2.8901469707489014,2.8901658058166504,5.573566568273236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.71044921875,0.0,883.736083984375,1895.4371337890625,0.0,2129.734619140625,0.7477937936782837,1.0,0.0,3.0,1.0,0.0
17743200,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.94146728515625,0.9391677379608154,0.2044633626937866,0.1833382248878479,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9408874511719,0.9791328310966492,0.2304323762655258,0.217741459608078,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9410400390625,0.9937072992324828,0.2537007331848144,0.1696281284093856,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9407958984375,0.9423856139183044,0.2061386704444885,0.1948020160198211,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.93780517578125,0.7671518921852112,0.1124328225851059,0.504784107208252,284.9408569335937,284.95001220703125,297.5185241699219,295.51513671875,297.3974609375,297.305908203125,282.9432983398437,1.0,0.2773775160312652,0.823026716709137,0.823026716709137,1.0,1.0,-1.5158684253692627,0.6587615609169006,0.8571068644523621,0.3039658963680267,0.7539227604866028,0.7539227604866028,0.0,30.413389205932617,28.0,40798.41796875,0.0,277.6961975097656,1.0,278.5328063964844,281.90338134765625,298.3097839355469,300.9707946777344,293.1499938964844,293.1499938964844,278.8500061035156,38367.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411053776741028,1.0,0.0,0.0,2.895341634750366,2.895359516143799,5.59362035801314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.470703125,0.0,858.5347290039062,1895.4371337890625,0.0,1949.0079345703125,0.7430816292762756,1.0,0.0,3.0,1.0,0.0
17743260,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0231018066406,0.94962477684021,0.2085980325937271,0.1870433986186981,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0228881835937,0.9864771962165833,0.2349779456853866,0.2213607281446457,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0235900878906,0.9928895235061646,0.2629016935825348,0.1675053387880325,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0230407714844,0.9517365097999572,0.2097443044185638,0.1981601566076278,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0273742675781,0.7762706875801086,0.1154056042432785,0.5179224610328674,285.0227966308594,284.95001220703125,297.5997314453125,295.55181884765625,297.44305419921875,297.3236999511719,283.0091247558594,1.0,0.2768178284168243,0.8411248922348022,0.8411248922348022,1.0,1.0,-1.5114918947219849,0.6574100255966187,0.8540818691253662,0.3047131299972534,0.8502600789070129,0.8502600789070129,0.0,30.085399627685547,46.0,40661.1875,0.0,280.405029296875,1.0,278.8335876464844,281.93951416015625,298.4339294433594,301.0425109863281,293.1499938964844,293.1499938964844,279.1499938964844,30308.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136742472648621,1.0,0.0,0.0,3.1473891735076904,3.1474077701568604,6.609890306208399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.06884765625,0.0,1005.8628540039062,1895.4371337890625,0.0,1720.2935791015625,0.7881287336349487,1.0,0.0,3.0,1.0,0.0
17743320,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0231018066406,0.94962477684021,0.2085980325937271,0.1870433986186981,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0228881835937,0.9864771962165833,0.2349779456853866,0.2213607281446457,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0235900878906,0.9928895235061646,0.2629016935825348,0.1675053387880325,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0230407714844,0.9517365097999572,0.2097443044185638,0.1981601566076278,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0273742675781,0.7762706875801086,0.1154056042432785,0.5179224610328674,285.0227966308594,284.95001220703125,297.5997314453125,295.55181884765625,297.44305419921875,297.3236999511719,283.0091247558594,1.0,0.2768178284168243,0.8411248922348022,0.8411248922348022,1.0,1.0,-1.5114918947219849,0.6574100255966187,0.8540818691253662,0.3047131299972534,0.8502600789070129,0.8502600789070129,0.0,30.085399627685547,46.0,40661.1875,0.0,280.405029296875,1.0,278.8335876464844,281.93951416015625,298.4339294433594,301.0425109863281,293.1499938964844,293.1499938964844,279.1499938964844,30308.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136742472648621,1.0,0.0,0.0,3.1473891735076904,3.1474077701568604,6.609890306208399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.06884765625,0.0,1005.8628540039062,1895.4371337890625,0.0,1720.2935791015625,0.7881287336349487,1.0,0.0,3.0,1.0,0.0
17743380,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.11871337890625,0.965906262397766,0.2127553820610046,0.1907067894935608,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1185607910156,0.9922465085983276,0.2407038509845733,0.2198109179735183,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1185607910156,0.9900290369987488,0.2715600430965423,0.1609756797552108,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.11871337890625,0.967194437980652,0.2135165631771087,0.2016265988349914,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1202087402344,0.7907203435897827,0.1184473410248756,0.5311602354049683,285.1185302734375,284.95001220703125,297.6780700683594,295.58709716796875,297.4970397949219,297.357421875,283.1148681640625,1.0,0.2848747968673706,0.8592230081558228,0.8592230081558228,1.0,1.0,-1.5668150186538696,0.6852508187294006,0.8815642595291138,0.3188398480415344,1.0,1.0,0.0,30.252418518066406,66.0,41475.0078125,0.0,298.6521911621094,1.0,279.13775634765625,282.0116882324219,298.5572814941406,301.1903076171875,293.1499938964844,293.1499938964844,278.8500061035156,27262.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055309414863586,1.0,0.0,0.0,3.4547834396362305,3.454803943634033,7.964067663124297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.55126953125,0.0,1264.7537841796875,1895.4371337890625,0.0,1654.6727294921875,0.8548668026924133,1.0,0.0,3.0,1.0,0.0
17743440,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.11871337890625,0.965906262397766,0.2127553820610046,0.1907067894935608,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1185607910156,0.9922465085983276,0.2407038509845733,0.2198109179735183,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1185607910156,0.9900290369987488,0.2715600430965423,0.1609756797552108,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.11871337890625,0.967194437980652,0.2135165631771087,0.2016265988349914,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1202087402344,0.7907203435897827,0.1184473410248756,0.5311602354049683,285.1185302734375,284.95001220703125,297.6780700683594,295.58709716796875,297.4970397949219,297.357421875,283.1148681640625,1.0,0.2848747968673706,0.8592230081558228,0.8592230081558228,1.0,1.0,-1.5668150186538696,0.6852508187294006,0.8815642595291138,0.3188398480415344,1.0,1.0,0.0,30.252418518066406,66.0,41475.0078125,0.0,298.6521911621094,1.0,279.13775634765625,282.0116882324219,298.5572814941406,301.1903076171875,293.1499938964844,293.1499938964844,278.8500061035156,27262.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055309414863586,1.0,0.0,0.0,3.4547834396362305,3.454803943634033,7.964067663124297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.55126953125,0.0,1264.7537841796875,1895.4371337890625,0.0,1654.6727294921875,0.8548668026924133,1.0,0.0,3.0,1.0,0.0
17743500,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9647827148437,0.956132709980011,0.2145149111747741,0.192500352859497,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9632568359375,0.993120551109314,0.2427752465009689,0.2292668223381042,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9628295898437,0.993757963180542,0.2737759351730346,0.169761836528778,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9647216796875,0.9572778940200806,0.2152276486158371,0.2033947557210922,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9763488769531,0.783789873123169,0.1198943331837654,0.5381169319152832,284.96337890625,284.95001220703125,297.71600341796875,295.6041564941406,297.51690673828125,297.3627014160156,282.9452514648437,1.0,0.291662722826004,0.868272066116333,0.868272066116333,1.0,1.0,-1.5998035669326782,0.701377809047699,0.8984257578849792,0.3281908929347992,0.9329386949539183,0.9329386949539183,0.0,31.997934341430664,66.0,43018.63671875,0.0,319.4811096191406,1.0,278.9009094238281,281.80731201171875,298.6790771484375,301.5170288085937,293.1499938964844,293.1499938964844,278.8500061035156,30202.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186508774757385,1.0,0.0,0.0,3.558497667312622,3.5585196018218994,8.449414963251911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.78173828125,0.0,1391.4366455078125,1895.4371337890625,0.0,1760.9351806640625,0.8789272308349609,1.0,0.0,3.0,1.0,0.0
17743560,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.93438720703125,0.9313527345657348,0.2159715443849563,0.1940012574195861,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9346618652344,0.97298002243042,0.2436761260032653,0.2306810617446899,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.934814453125,0.9984368085861206,0.2733609974384308,0.1869866400957107,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.93438720703125,0.932587742805481,0.2167334258556366,0.2049902975559234,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9329833984375,0.7666539549827576,0.1212141513824462,0.5447534918785095,284.93463134765625,284.95001220703125,297.7530822753906,295.6208190917969,297.5263061523437,297.3500671386719,282.9403381347656,1.0,0.300049364566803,0.8683558702468872,0.8683558702468872,1.0,1.0,-1.633943796157837,0.7174974083900452,0.9164463877677916,0.3370570540428161,0.9096735715866088,0.9096735715866088,0.0,35.16316223144531,86.0,43866.21484375,0.0,345.32958984375,1.0,278.8580017089844,281.7955322265625,298.7073669433594,301.5718994140625,293.1499938964844,293.1499938964844,278.54998779296875,33676.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283450961112976,1.0,0.0,0.0,3.56578016281128,3.565802812576294,8.484034310640709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.783203125,0.0,1424.4857177734375,1895.4371337890625,0.0,1841.220703125,0.8843894600868225,1.0,0.0,3.0,1.0,0.0
17743620,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8769836425781,0.8437044024467468,0.2186364829540252,0.1969985365867614,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8778686523437,0.8767889738082886,0.2458264529705047,0.2331822961568832,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8784484863281,0.9062820672988892,0.2696958482265472,0.1896498650312423,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87701416015625,0.8447622656822205,0.2195371836423874,0.2082683742046356,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8707275390625,0.7015342712402344,0.123660460114479,0.5587376952171326,284.8779296875,284.95001220703125,297.82440185546875,295.6528625488281,297.54803466796875,297.33221435546875,282.8880310058594,1.0,0.3183106482028961,0.8685234785079956,0.8685234785079956,1.0,1.0,-1.6501845121383667,0.724851131439209,0.9253333210945128,0.3423556387424469,0.8183465600013733,0.8183465600013733,0.0,49.8035774230957,89.0,44901.40625,0.0,398.3027038574219,1.0,278.55975341796875,281.7367553710937,298.7275695800781,301.7114562988281,293.1499938964844,293.1499938964844,278.8500061035156,40760.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474868297576904,1.0,0.0,0.0,3.3822672367095947,3.382289409637451,7.633243512827903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.1611328125,0.0,1288.206298828125,1895.4371337890625,0.0,2003.7486572265625,0.8508838415145874,1.0,0.0,3.0,1.0,0.0
17743680,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8769836425781,0.8437044024467468,0.2186364829540252,0.1969985365867614,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8778686523437,0.8767889738082886,0.2458264529705047,0.2331822961568832,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8784484863281,0.9062820672988892,0.2696958482265472,0.1896498650312423,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87701416015625,0.8447622656822205,0.2195371836423874,0.2082683742046356,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8707275390625,0.7015342712402344,0.123660460114479,0.5587376952171326,284.8779296875,284.95001220703125,297.82440185546875,295.6528625488281,297.54803466796875,297.33221435546875,282.8880310058594,1.0,0.3183106482028961,0.8685234785079956,0.8685234785079956,1.0,1.0,-1.6501845121383667,0.724851131439209,0.9253333210945128,0.3423556387424469,0.8183465600013733,0.8183465600013733,0.0,49.8035774230957,89.0,44901.40625,0.0,398.3027038574219,1.0,278.55975341796875,281.7367553710937,298.7275695800781,301.7114562988281,293.1499938964844,293.1499938964844,278.8500061035156,40760.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474868297576904,1.0,0.0,0.0,3.3822672367095947,3.382289409637451,7.633243512827903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.1611328125,0.0,1288.206298828125,1895.4371337890625,0.0,2003.7486572265625,0.8508838415145874,1.0,0.0,3.0,1.0,0.0
