time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743740,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.04052734375,0.8292142152786255,0.2205413430929184,0.1986315846443176,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0415344238281,0.8602531552314758,0.2475634217262268,0.2347381263971328,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8861924409866333,0.2698487937450409,0.1893642395734787,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04058837890625,0.830239474773407,0.2213860303163528,0.2100021690130233,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0325927734375,0.6889086961746216,0.1251517683267593,0.5657424926757812,285.0416259765625,284.95001220703125,297.8614807128906,295.6695556640625,297.5660400390625,297.3343200683594,283.0541381835937,1.0,0.3268585801124573,0.868614673614502,0.868614673614502,1.0,1.0,-1.6784669160842896,0.7384458780288696,0.9400209784507751,0.3489057123661041,0.9288319945335388,0.9288319945335388,0.0,54.64051055908203,89.0,45080.40234375,0.0,424.4431457519531,1.0,278.80389404296875,281.8944396972656,298.660888671875,301.5299377441406,293.1499938964844,293.1499938964844,278.8500061035156,32856.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421823740005493,1.0,0.0,0.0,3.47907829284668,3.479100227355957,8.076472681750602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.41552734375,0.0,1328.7763671875,1895.4371337890625,0.0,1958.2088623046875,0.8673063516616821,1.0,0.0,3.0,1.0,0.0
17743800,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0523986816406,0.8177675008773804,0.2223398238420486,0.2003393471240997,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0528869628906,0.8474892973899841,0.2492555379867553,0.2364137023687362,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0528259277344,0.8710722327232361,0.2705761194229126,0.1898255199193954,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.05291748046875,0.8186906576156616,0.2230941206216812,0.2117235213518142,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0537414550781,0.6787806749343872,0.1264697015285492,0.5722863674163818,285.05291748046875,284.95001220703125,297.8915405273437,295.68310546875,297.5809326171875,297.3369140625,283.0506591796875,1.0,0.3331204354763031,0.868691086769104,0.868691086769104,1.0,1.0,-1.6930053234100342,0.7453228235244751,0.9476824998855592,0.3527018129825592,0.968222439289093,0.968222439289093,0.0,58.967716217041016,77.0,45582.93359375,0.0,445.3046875,1.0,278.84039306640625,281.8707580566406,298.6818542480469,301.61334228515625,293.1499938964844,293.1499938964844,278.54998779296875,30929.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422095537185669,1.0,0.0,0.0,3.598402261734009,3.5984249114990234,8.639979682811827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.17236328125,0.0,1439.1158447265625,1895.4371337890625,0.0,1958.4407958984373,0.8902092576026917,1.0,0.0,3.0,1.0,0.0
17743860,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8938903808594,0.8117743730545044,0.2252640575170517,0.2033412903547287,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8943176269531,0.8409793972969055,0.2524058520793915,0.2396522760391235,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8945617675781,0.8619245886802673,0.2721492052078247,0.1910097450017929,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8938903808594,0.8128069043159485,0.2262295633554458,0.2149695605039596,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8914489746094,0.6749826669692993,0.1290805339813232,0.5850274562835693,284.89434814453125,284.95001220703125,297.9541320800781,295.7113952636719,297.6103515625,297.3393859863281,282.9023132324219,1.0,0.3398316204547882,0.868441104888916,0.868441104888916,1.0,1.0,-1.7211188077926636,0.7585943341255188,0.9625244140625,0.360074371099472,0.8554162383079529,0.8554162383079529,0.0,62.70382308959961,65.0,46730.51953125,0.0,473.0295104980469,1.0,278.5583190917969,281.70831298828125,298.76141357421875,301.8377990722656,293.1499938964844,293.1499938964844,278.8500061035156,38301.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567822933197021,1.0,0.0,0.0,3.539743661880493,3.539767026901245,8.360589731637447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.93359375,0.0,1430.6282958984375,1895.4371337890625,0.0,2084.40966796875,0.8823598623275757,1.0,0.0,3.0,1.0,0.0
17743920,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8938903808594,0.8117743730545044,0.2252640575170517,0.2033412903547287,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8943176269531,0.8409793972969055,0.2524058520793915,0.2396522760391235,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8945617675781,0.8619245886802673,0.2721492052078247,0.1910097450017929,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8938903808594,0.8128069043159485,0.2262295633554458,0.2149695605039596,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8914489746094,0.6749826669692993,0.1290805339813232,0.5850274562835693,284.89434814453125,284.95001220703125,297.9541320800781,295.7113952636719,297.6103515625,297.3393859863281,282.9023132324219,1.0,0.3398316204547882,0.868441104888916,0.868441104888916,1.0,1.0,-1.7211188077926636,0.7585943341255188,0.9625244140625,0.360074371099472,0.8554162383079529,0.8554162383079529,0.0,62.70382308959961,65.0,46730.51953125,0.0,473.0295104980469,1.0,278.5583190917969,281.70831298828125,298.76141357421875,301.8377990722656,293.1499938964844,293.1499938964844,278.8500061035156,38301.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567822933197021,1.0,0.0,0.0,3.539743661880493,3.539767026901245,8.360589731637447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.93359375,0.0,1430.6282958984375,1895.4371337890625,0.0,2084.40966796875,0.8823598623275757,1.0,0.0,3.0,1.0,0.0
17743980,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0773620605469,0.8219485878944397,0.2289363741874694,0.2062806338071823,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0772705078125,0.8513869643211365,0.2562439143657684,0.2429406493902206,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0772399902344,0.8715651035308838,0.2749455273151397,0.1926272064447403,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0773620605469,0.8230421543121338,0.2299145013093948,0.2181514799594879,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0778503417969,0.6859083771705627,0.1319898813962936,0.5970353484153748,285.0772705078125,284.95001220703125,298.0116882324219,295.73760986328125,297.63897705078125,297.3442687988281,283.0758056640625,1.0,0.3414826095104217,0.8681911826133728,0.8681911826133728,1.0,1.0,-1.7487725019454956,0.7716989517211914,0.9770735502243042,0.3672319948673248,1.0,1.0,0.0,61.202903747558594,53.0,47064.0859375,0.0,485.6961059570313,1.0,278.8420104980469,281.8592529296875,298.7326354980469,301.7565612792969,293.1499938964844,293.1499938964844,278.54998779296875,31369.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512022256851196,1.0,0.0,0.0,3.729736089706421,3.72976016998291,9.282169912694372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.1884765625,0.0,1588.2987060546875,1895.4371337890625,0.0,2035.8612060546875,0.9194546937942504,1.0,0.0,3.0,1.0,0.0
17744040,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0773620605469,0.8219485878944397,0.2289363741874694,0.2062806338071823,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0772705078125,0.8513869643211365,0.2562439143657684,0.2429406493902206,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0772399902344,0.8715651035308838,0.2749455273151397,0.1926272064447403,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0773620605469,0.8230421543121338,0.2299145013093948,0.2181514799594879,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0778503417969,0.6859083771705627,0.1319898813962936,0.5970353484153748,285.0772705078125,284.95001220703125,298.0116882324219,295.73760986328125,297.63897705078125,297.3442687988281,283.0758056640625,1.0,0.3414826095104217,0.8681911826133728,0.8681911826133728,1.0,1.0,-1.7487725019454956,0.7716989517211914,0.9770735502243042,0.3672319948673248,1.0,1.0,0.0,61.202903747558594,53.0,47064.0859375,0.0,485.6961059570313,1.0,278.8420104980469,281.8592529296875,298.7326354980469,301.7565612792969,293.1499938964844,293.1499938964844,278.54998779296875,31369.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512022256851196,1.0,0.0,0.0,3.729736089706421,3.72976016998291,9.282169912694372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.1884765625,0.0,1588.2987060546875,1895.4371337890625,0.0,2035.8612060546875,0.9194546937942504,1.0,0.0,3.0,1.0,0.0
17744100,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.93438720703125,0.8320486545562744,0.2306010574102401,0.2078441381454467,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9330749511719,0.8623032569885254,0.2580986618995666,0.2447008192539215,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.932373046875,0.8824760317802429,0.2762902081012726,0.1935878247022628,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.934326171875,0.833184003829956,0.2316918671131134,0.2198304384946823,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9437866210937,0.6962850689888,0.1334383189678192,0.6032974123954773,284.9328918457031,284.95001220703125,298.0384521484375,295.7499389648437,297.6523742675781,297.3466186523437,282.9130859375,1.0,0.3410060107707977,0.8680662512779236,0.8680662512779236,1.0,1.0,-1.7634531259536743,0.7786577343940735,0.9847953915596008,0.3710614144802093,0.9422931671142578,0.9422931671142578,0.0,59.00215530395508,53.0,48246.47265625,0.0,488.33203125,1.0,278.5951843261719,281.66900634765625,298.8116760253906,302.0174560546875,293.1499938964844,293.1499938964844,278.54998779296875,33489.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760953962802887,1.0,0.0,0.0,3.7730016708374015,3.773026466369629,9.498768349658348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.95849609375,0.0,1654.9510498046875,1895.4371337890625,0.0,2120.9453125,0.9298706650733948,1.0,0.0,3.0,1.0,0.0
17744160,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8940124511719,0.844161331653595,0.2319417744874954,0.2090378999710083,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.89422607421875,0.8758060932159424,0.2597289979457855,0.2461951673030853,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.89434814453125,0.8958962559700012,0.2773739993572235,0.1943172365427017,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8940124511719,0.8455471992492676,0.2332625687122345,0.2212643325328827,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8929138183594,0.7085754871368408,0.1347699612379074,0.6088990569114685,284.8942565917969,284.95001220703125,298.06378173828125,295.7616882324219,297.664306640625,297.3475036621094,282.8990783691406,1.0,0.3397853672504425,0.8679757714271545,0.8679757714271545,1.0,1.0,-1.776006102561951,0.7846159338951111,0.9913901090621948,0.3743307590484619,0.8996437788009644,0.8996437788009644,0.0,56.29899215698242,41.0,48375.51953125,0.0,488.1177673339844,1.0,278.556640625,281.6620788574219,298.8129272460937,301.99298095703125,293.1499938964844,293.1499938964844,278.25,37124.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659316658973694,1.0,0.0,0.0,3.718639850616455,3.7186648845672607,9.227021564583992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.572265625,0.0,1619.45703125,1895.4371337890625,0.0,2164.7978515625,0.92096209526062,1.0,0.0,3.0,1.0,0.0
17744220,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8810119628906,0.880607008934021,0.2346371859312057,0.2111313343048095,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8818054199219,0.9162973165512084,0.2630209326744079,0.2489617317914962,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8821716308594,0.9385412335395812,0.2796342074871063,0.1956216245889663,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8810729980469,0.8827428221702576,0.2364275902509689,0.2239172607660293,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8755798339844,0.7395954132080078,0.1374490708112716,0.6194049715995789,284.8819274902344,284.95001220703125,298.11004638671875,295.7834167480469,297.6861877441406,297.34918212890625,282.8934936523437,1.0,0.3356363177299499,0.8677948117256165,0.8677948117256165,1.0,1.0,-1.7992079257965088,0.795653760433197,1.003554105758667,0.3803223669528961,0.8206644058227539,0.8206644058227539,0.0,49.34716033935547,29.0,49011.078125,0.0,481.6798706054688,1.0,278.2587280273437,281.6591796875,298.811767578125,302.04034423828125,293.1499938964844,293.1499938964844,278.54998779296875,42002.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748073935508728,1.0,0.0,0.0,3.439420223236084,3.439443349838257,7.893394240454654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.2529296875,0.0,1353.584228515625,1895.4371337890625,0.0,2243.646240234375,0.8651314377784729,1.0,0.0,3.0,1.0,0.0
17744280,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8810119628906,0.880607008934021,0.2346371859312057,0.2111313343048095,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8818054199219,0.9162973165512084,0.2630209326744079,0.2489617317914962,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8821716308594,0.9385412335395812,0.2796342074871063,0.1956216245889663,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8810729980469,0.8827428221702576,0.2364275902509689,0.2239172607660293,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8755798339844,0.7395954132080078,0.1374490708112716,0.6194049715995789,284.8819274902344,284.95001220703125,298.11004638671875,295.7834167480469,297.6861877441406,297.34918212890625,282.8934936523437,1.0,0.3356363177299499,0.8677948117256165,0.8677948117256165,1.0,1.0,-1.7992079257965088,0.795653760433197,1.003554105758667,0.3803223669528961,0.8206644058227539,0.8206644058227539,0.0,49.34716033935547,29.0,49011.078125,0.0,481.6798706054688,1.0,278.2587280273437,281.6591796875,298.811767578125,302.04034423828125,293.1499938964844,293.1499938964844,278.54998779296875,42002.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748073935508728,1.0,0.0,0.0,3.439420223236084,3.439443349838257,7.893394240454654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.2529296875,0.0,1353.584228515625,1895.4371337890625,0.0,2243.646240234375,0.8651314377784729,1.0,0.0,3.0,1.0,0.0
17744340,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.945445954799652,0.2380523383617401,0.2135833501815796,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0539245605469,0.9822489023208618,0.2667943239212036,0.2519454658031463,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0538635253906,0.9976450204849244,0.2827107310295105,0.197300985455513,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.05401611328125,0.9483357667922974,0.2400346100330352,0.226758599281311,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0545654296875,0.7900329232215881,0.1403378099203109,0.6300471425056458,285.05389404296875,284.95001220703125,298.1459045410156,295.8007507324219,297.7060546875,297.3554382324219,283.051513671875,1.0,0.3307353556156158,0.8676339387893677,0.8676339387893677,1.0,1.0,-1.8239134550094604,0.8074284195899963,1.0164850950241089,0.386694997549057,0.9629623889923096,0.9629623889923096,0.0,41.31977462768555,29.0,49325.48046875,0.0,472.649658203125,1.0,278.5368347167969,281.7948608398437,298.7759094238281,301.9329833984375,293.1499938964844,293.1499938964844,278.54998779296875,31651.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661943435668945,1.0,0.0,0.0,3.621323585510254,3.6213467121124254,8.750401434554078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.27587890625,0.0,1469.220458984375,1895.4371337890625,0.0,2167.119384765625,0.8957715034484863,1.0,0.0,3.0,1.0,0.0
17744400,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0733947753906,0.9535951018333436,0.2384623438119888,0.2139505743980407,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0496520996094,0.988676905632019,0.2672719061374664,0.252373069524765,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0495910644531,0.9990000128746032,0.2831691801548004,0.1945800632238388,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0497741699219,0.9564269781112672,0.2404932081699371,0.2271667271852493,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0506286621094,0.7965506315231323,0.1407073736190796,0.6315671801567078,285.04962158203125,284.95001220703125,298.1499938964844,295.8027648925781,297.7083740234375,297.3563232421875,283.0468139648437,1.0,0.3299912810325622,0.8676139116287231,0.8676139116287231,1.0,1.0,-1.8248225450515747,0.8078152537345886,1.0170073509216309,0.3870933353900909,0.9675782918930054,0.9675782918930054,0.0,40.52682113647461,49.0,49394.6328125,0.0,470.5317993164063,1.0,278.5409545898437,281.7879333496094,298.78466796875,301.9542541503906,293.1499938964844,293.1499938964844,278.25,31620.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664209008216858,1.0,0.0,0.0,3.6396350860595694,3.639658212661743,8.839118663672707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.2548828125,0.0,1488.9957275390625,1895.4371337890625,0.0,2169.122314453125,0.8998993039131165,1.0,0.0,3.0,1.0,0.0
17744460,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9008483886719,0.961183488368988,0.2409146726131439,0.2165700942277908,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9013366699219,0.9948517084121704,0.2706279754638672,0.2558535635471344,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.90142822265625,0.9990000128746032,0.2883529961109161,0.1924197673797607,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.90087890625,0.9647387862205504,0.2437485009431839,0.2305309921503067,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8979187011719,0.8050159811973572,0.1434146761894226,0.6447511315345764,284.90142822265625,284.95001220703125,298.17987060546875,295.81842041015625,297.72320556640625,297.35821533203125,282.910400390625,1.0,0.334323912858963,0.8673341274261475,0.8673341274261475,1.0,1.0,-1.8485363721847528,0.8191640973091125,1.0293723344802856,0.3930499851703644,0.8570384383201599,0.8570384383201599,0.0,40.68645477294922,69.0,50352.8359375,0.0,486.5293273925781,1.0,278.2582092285156,281.6431579589844,298.8557434082031,302.15887451171875,293.1499938964844,293.1499938964844,278.54998779296875,38717.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785094976425171,1.0,0.0,0.0,3.5492641925811768,3.549287796020508,8.405623930229922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.2978515625,0.0,1443.7254638671875,1895.4371337890625,0.0,2276.768310546875,0.8852348327636719,1.0,0.0,3.0,1.0,0.0
17744520,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9008483886719,0.961183488368988,0.2409146726131439,0.2165700942277908,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9013366699219,0.9948517084121704,0.2706279754638672,0.2558535635471344,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.90142822265625,0.9990000128746032,0.2883529961109161,0.1924197673797607,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.90087890625,0.9647387862205504,0.2437485009431839,0.2305309921503067,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8979187011719,0.8050159811973572,0.1434146761894226,0.6447511315345764,284.90142822265625,284.95001220703125,298.17987060546875,295.81842041015625,297.72320556640625,297.35821533203125,282.910400390625,1.0,0.334323912858963,0.8673341274261475,0.8673341274261475,1.0,1.0,-1.8485363721847528,0.8191640973091125,1.0293723344802856,0.3930499851703644,0.8570384383201599,0.8570384383201599,0.0,40.68645477294922,69.0,50352.8359375,0.0,486.5293273925781,1.0,278.2582092285156,281.6431579589844,298.8557434082031,302.15887451171875,293.1499938964844,293.1499938964844,278.54998779296875,38717.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785094976425171,1.0,0.0,0.0,3.5492641925811768,3.549287796020508,8.405623930229922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.2978515625,0.0,1443.7254638671875,1895.4371337890625,0.0,2276.768310546875,0.8852348327636719,1.0,0.0,3.0,1.0,0.0
17744580,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0855712890625,0.9226766228675842,0.2436604648828506,0.2190515995025634,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0854187011719,0.963728368282318,0.2740612924098968,0.2591705620288849,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0853271484375,0.9819675087928772,0.2902435660362243,0.2030996233224868,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0855407714844,0.9274080395698548,0.2470240294933319,0.2337221056222915,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0863342285156,0.777376115322113,0.1458335667848587,0.6565588116645813,285.0853881835937,284.95001220703125,298.1967163085937,295.8294677734375,297.73065185546875,297.3568420410156,283.0831604003906,1.0,0.3455943167209625,0.867054283618927,0.867054283618927,1.0,1.0,-1.8862560987472528,0.8371683955192566,1.049087643623352,0.4028599262237549,1.0,1.0,0.0,46.52745056152344,89.0,50883.515625,0.0,530.337158203125,1.0,278.5421447753906,281.79156494140625,298.82733154296875,302.0909118652344,293.1499938964844,293.1499938964844,278.25,31608.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773673415184021,1.0,0.0,0.0,3.743626832962036,3.743650913238525,9.351437597615586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.4833984375,0.0,1606.152099609375,1895.4371337890625,0.0,2233.52783203125,0.9225799441337584,1.0,0.0,3.0,1.0,0.0
17744640,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0855712890625,0.9226766228675842,0.2436604648828506,0.2190515995025634,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0854187011719,0.963728368282318,0.2740612924098968,0.2591705620288849,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0853271484375,0.9819675087928772,0.2902435660362243,0.2030996233224868,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0855407714844,0.9274080395698548,0.2470240294933319,0.2337221056222915,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0863342285156,0.777376115322113,0.1458335667848587,0.6565588116645813,285.0853881835937,284.95001220703125,298.1967163085937,295.8294677734375,297.73065185546875,297.3568420410156,283.0831604003906,1.0,0.3455943167209625,0.867054283618927,0.867054283618927,1.0,1.0,-1.8862560987472528,0.8371683955192566,1.049087643623352,0.4028599262237549,1.0,1.0,0.0,46.52745056152344,89.0,50883.515625,0.0,530.337158203125,1.0,278.5421447753906,281.79156494140625,298.82733154296875,302.0909118652344,293.1499938964844,293.1499938964844,278.25,31608.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773673415184021,1.0,0.0,0.0,3.743626832962036,3.743650913238525,9.351437597615586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.4833984375,0.0,1606.152099609375,1895.4371337890625,0.0,2233.52783203125,0.9225799441337584,1.0,0.0,3.0,1.0,0.0
17744700,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.93780517578125,0.8918587565422058,0.2446460723876953,0.2203585654497146,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9365234375,0.9310528039932252,0.2754872739315033,0.2609007060527801,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9359741210937,0.9507299065589904,0.2906051874160766,0.2035920321941375,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9376220703125,0.8962358236312866,0.2483868598937988,0.2353797852993011,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9459228515625,0.7541838884353638,0.1467937380075454,0.6624352931976318,284.9362487792969,284.95001220703125,298.2005310058594,295.8333435058594,297.73052978515625,297.3531494140625,282.9178771972656,1.0,0.3527601361274719,0.8669143915176392,0.8669143915176392,1.0,1.0,-1.899626851081848,0.8434937000274658,1.0561331510543823,0.4065610766410827,0.9456698894500732,0.9456698894500732,0.0,51.98995208740234,89.0,52077.81640625,0.0,557.2054443359375,1.0,278.294921875,281.6010437011719,298.89581298828125,302.34820556640625,293.1499938964844,293.1499938964844,278.25,33557.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834243774414062,1.0,0.0,0.0,3.785215854644776,3.785240650177002,9.560367288941052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.2060546875,0.0,1669.9188232421875,1895.4371337890625,0.0,2320.939697265625,0.9327496290206908,1.0,0.0,3.0,1.0,0.0
17744760,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8974609375,0.8628339171409607,0.2452135980129242,0.2212497740983963,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.89764404296875,0.8982461094856262,0.2765688896179199,0.2623016536235809,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8977355957031,0.914972722530365,0.2908436357975006,0.2039620131254196,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8974914550781,0.8674307465553284,0.2494281977415084,0.2367360740900039,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8965148925781,0.7320820689201355,0.1474981755018234,0.6672840118408203,284.897705078125,284.95001220703125,298.2014465332031,295.8362121582031,297.7275085449219,297.3465270996094,282.9017028808594,1.0,0.3605943620204925,0.8666169047355652,0.8666169047355652,1.0,1.0,-1.910277366638184,0.8485478758811951,1.0617294311523438,0.4093920886516571,0.9043113589286804,0.9043113589286804,0.0,58.6480712890625,109.0,52157.53515625,0.0,586.390869140625,1.0,278.256591796875,281.5917358398437,298.8873596191406,302.3120422363281,293.1499938964844,293.1499938964844,278.1499938964844,37035.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883347272872925,1.0,0.0,0.0,3.733967781066896,3.7339928150177,9.303244610237016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.5126953125,0.0,1636.5382080078125,1895.4371337890625,0.0,2365.285888671875,0.9243614077568054,1.0,0.0,3.0,1.0,0.0
17744820,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9123229980469,0.8168129324913025,0.2464653551578521,0.2228945791721344,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.91265869140625,0.8484357595443726,0.2787288427352905,0.2649242877960205,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.91278076171875,0.8613566756248474,0.291813462972641,0.2049664407968521,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9123840332031,0.8217566609382629,0.2514829039573669,0.2392688989639282,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9104309082031,0.6924497485160828,0.148738607764244,0.6758845448493958,284.9127197265625,284.95001220703125,298.1949768066406,295.83892822265625,297.7183837890625,297.3345031738281,282.9178161621094,1.0,0.3776729106903076,0.8660218715667725,0.8660218715667725,1.0,1.0,-1.9299771785736084,0.8579095602035522,1.0720674991607666,0.4145765900611877,0.8771951198577881,0.8771951198577881,0.0,74.19168090820312,97.0,52591.171875,0.0,651.8182373046875,1.0,278.1526184082031,281.60333251953125,298.859130859375,302.2969970703125,293.1499938964844,293.1499938964844,278.45001220703125,38239.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928467392921448,1.0,0.0,0.0,3.6388115882873535,3.638835906982422,8.835119160721661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.92822265625,0.0,1537.462158203125,1895.4371337890625,0.0,2406.212890625,0.904812216758728,1.0,0.0,3.0,1.0,0.0
17744880,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9123229980469,0.8168129324913025,0.2464653551578521,0.2228945791721344,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.91265869140625,0.8484357595443726,0.2787288427352905,0.2649242877960205,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.91278076171875,0.8613566756248474,0.291813462972641,0.2049664407968521,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9123840332031,0.8217566609382629,0.2514829039573669,0.2392688989639282,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9104309082031,0.6924497485160828,0.148738607764244,0.6758845448493958,284.9127197265625,284.95001220703125,298.1949768066406,295.83892822265625,297.7183837890625,297.3345031738281,282.9178161621094,1.0,0.3776729106903076,0.8660218715667725,0.8660218715667725,1.0,1.0,-1.9299771785736084,0.8579095602035522,1.0720674991607666,0.4145765900611877,0.8771951198577881,0.8771951198577881,0.0,74.19168090820312,97.0,52591.171875,0.0,651.8182373046875,1.0,278.1526184082031,281.60333251953125,298.859130859375,302.2969970703125,293.1499938964844,293.1499938964844,278.45001220703125,38239.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928467392921448,1.0,0.0,0.0,3.6388115882873535,3.638835906982422,8.835119160721661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.92822265625,0.0,1537.462158203125,1895.4371337890625,0.0,2406.212890625,0.904812216758728,1.0,0.0,3.0,1.0,0.0
17744940,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0740051269531,0.8035404086112976,0.2485285252332687,0.2247789353132248,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0738830566406,0.8356297016143799,0.2814983129501343,0.2676101326942444,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0738525390625,0.8470491766929626,0.2937634289264679,0.2063313871622085,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.073974609375,0.8093560338020325,0.2540762424468994,0.2418066710233688,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0745544433594,0.680879533290863,0.1502095758914947,0.6832488179206848,285.0738830566406,284.95001220703125,298.1781921386719,295.8379211425781,297.7084045410156,297.3292541503906,283.0724792480469,1.0,0.3851673901081085,0.8654268383979797,0.8654268383979797,1.0,1.0,-1.9489953517913816,0.8669648170471191,1.0820305347442627,0.4195340573787689,1.0,1.0,0.0,80.80221557617188,85.0,52499.9140625,0.0,688.3541870117188,1.0,278.44256591796875,281.7493896484375,298.8258056640625,302.2003173828125,293.1499938964844,293.1499938964844,278.1499938964844,32481.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864020466804504,1.0,0.0,0.0,3.79499077796936,3.795015573501587,9.609808557797803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.494140625,0.0,1673.16748046875,1895.4371337890625,0.0,2347.806396484375,0.935031235218048,1.0,0.0,3.0,1.0,0.0
17745000,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0740051269531,0.8035404086112976,0.2485285252332687,0.2247789353132248,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0738830566406,0.8356297016143799,0.2814983129501343,0.2676101326942444,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0738525390625,0.8470491766929626,0.2937634289264679,0.2063313871622085,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.073974609375,0.8093560338020325,0.2540762424468994,0.2418066710233688,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0745544433594,0.680879533290863,0.1502095758914947,0.6832488179206848,285.0738830566406,284.95001220703125,298.1781921386719,295.8379211425781,297.7084045410156,297.3292541503906,283.0724792480469,1.0,0.3851673901081085,0.8654268383979797,0.8654268383979797,1.0,1.0,-1.9489953517913816,0.8669648170471191,1.0820305347442627,0.4195340573787689,1.0,1.0,0.0,80.80221557617188,85.0,52499.9140625,0.0,688.3541870117188,1.0,278.44256591796875,281.7493896484375,298.8258056640625,302.2003173828125,293.1499938964844,293.1499938964844,278.1499938964844,32481.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864020466804504,1.0,0.0,0.0,3.79499077796936,3.795015573501587,9.609808557797803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.494140625,0.0,1673.16748046875,1895.4371337890625,0.0,2347.806396484375,0.935031235218048,1.0,0.0,3.0,1.0,0.0
17745060,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8871154785156,0.8054822683334351,0.2496568411588668,0.2260998040437698,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8872985839844,0.838121235370636,0.28360116481781,0.2698422968387604,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8873596191406,0.8487532734870911,0.2949742078781128,0.2073804885149002,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8871459960937,0.8119794130325317,0.2560701370239258,0.2439142763614654,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.885986328125,0.6831904053688049,0.1513324975967407,0.688961923122406,284.8873596191406,284.95001220703125,298.15203857421875,295.8334045410156,297.6913757324219,297.3190612792969,282.8912353515625,1.0,0.3868973553180694,0.8649266362190247,0.8649266362190247,1.0,1.0,-1.96392023563385,0.8740724921226501,1.0898476839065552,0.4234206974506378,0.8983723521232605,0.8983723521232605,0.0,81.03828430175781,73.0,53464.8046875,0.0,700.9335327148438,1.0,278.15692138671875,281.55572509765625,298.8727722167969,302.3876953125,293.1499938964844,293.1499938964844,278.1499938964844,37904.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985799908638,1.0,0.0,0.0,3.7554781436920166,3.755503416061402,9.410738925907935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.5107421875,0.0,1668.3726806640625,1895.4371337890625,0.0,2458.44921875,0.9297510981559752,1.0,0.0,3.0,1.0,0.0
17745120,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8871154785156,0.8054822683334351,0.2496568411588668,0.2260998040437698,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8872985839844,0.838121235370636,0.28360116481781,0.2698422968387604,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8873596191406,0.8487532734870911,0.2949742078781128,0.2073804885149002,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8871459960937,0.8119794130325317,0.2560701370239258,0.2439142763614654,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.885986328125,0.6831904053688049,0.1513324975967407,0.688961923122406,284.8873596191406,284.95001220703125,298.15203857421875,295.8334045410156,297.6913757324219,297.3190612792969,282.8912353515625,1.0,0.3868973553180694,0.8649266362190247,0.8649266362190247,1.0,1.0,-1.96392023563385,0.8740724921226501,1.0898476839065552,0.4234206974506378,0.8983723521232605,0.8983723521232605,0.0,81.03828430175781,73.0,53464.8046875,0.0,700.9335327148438,1.0,278.15692138671875,281.55572509765625,298.8727722167969,302.3876953125,293.1499938964844,293.1499938964844,278.1499938964844,37904.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985799908638,1.0,0.0,0.0,3.7554781436920166,3.755503416061402,9.410738925907935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.5107421875,0.0,1668.3726806640625,1895.4371337890625,0.0,2458.44921875,0.9297510981559752,1.0,0.0,3.0,1.0,0.0
17745180,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.93115234375,0.8162394165992737,0.2508672773838043,0.2269043624401092,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9312744140625,0.8497151732444763,0.2856845557689667,0.2715581655502319,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9313049316406,0.8599363565444946,0.2962713241577148,0.2080727666616439,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9311828613281,0.8232423067092896,0.2580376863479614,0.2455310821533203,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9305419921875,0.6935542225837708,0.152369275689125,0.6926620602607727,284.9312744140625,284.95001220703125,298.11737060546875,295.82568359375,297.6709899902344,297.3097229003906,282.9331359863281,1.0,0.3846460282802582,0.8644264340400696,0.8644264340400696,1.0,1.0,-1.9741626977920528,0.8789607882499695,1.095201849937439,0.4259909391403198,0.902594804763794,0.902594804763794,0.0,77.3184814453125,61.0,53537.7109375,0.0,696.6119995117188,1.0,278.1500244140625,281.5965881347656,298.8320007324219,302.3222961425781,293.1499938964844,293.1499938964844,278.1499938964844,37006.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991976141929626,1.0,0.0,0.0,3.7106130123138414,3.710637807846069,9.187230602947238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.90234375,0.0,1609.3082275390625,1895.4371337890625,0.0,2464.09130859375,0.9196702837944032,1.0,0.0,3.0,1.0,0.0
17745240,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.93115234375,0.8162394165992737,0.2508672773838043,0.2269043624401092,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9312744140625,0.8497151732444763,0.2856845557689667,0.2715581655502319,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9313049316406,0.8599363565444946,0.2962713241577148,0.2080727666616439,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9311828613281,0.8232423067092896,0.2580376863479614,0.2455310821533203,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9305419921875,0.6935542225837708,0.152369275689125,0.6926620602607727,284.9312744140625,284.95001220703125,298.11737060546875,295.82568359375,297.6709899902344,297.3097229003906,282.9331359863281,1.0,0.3846460282802582,0.8644264340400696,0.8644264340400696,1.0,1.0,-1.9741626977920528,0.8789607882499695,1.095201849937439,0.4259909391403198,0.902594804763794,0.902594804763794,0.0,77.3184814453125,61.0,53537.7109375,0.0,696.6119995117188,1.0,278.1500244140625,281.5965881347656,298.8320007324219,302.3222961425781,293.1499938964844,293.1499938964844,278.1499938964844,37006.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991976141929626,1.0,0.0,0.0,3.7106130123138414,3.710637807846069,9.187230602947238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.90234375,0.0,1609.3082275390625,1895.4371337890625,0.0,2464.09130859375,0.9196702837944032,1.0,0.0,3.0,1.0,0.0
17745300,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.94342041015625,0.8252286314964294,0.2515925467014313,0.2274100482463836,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9435119628906,0.8597655892372131,0.2868211269378662,0.2724794149398803,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.94354248046875,0.8699362874031067,0.2970439195632934,0.2084959596395492,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9434509277344,0.8325657248497009,0.2591089904308319,0.2463926970958709,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9429626464844,0.702341616153717,0.1529469341039657,0.6945687532424927,284.94354248046875,284.95001220703125,298.0971069335937,295.8206787109375,297.6602783203125,297.3065185546875,282.94488525390625,1.0,0.3824531435966491,0.864176332950592,0.864176332950592,1.0,1.0,-1.979708552360535,0.8816095590591431,1.0980991125106812,0.4273861944675445,0.9071665406227112,0.9071665406227112,0.0,74.17057800292969,61.0,53602.9609375,0.0,690.425048828125,1.0,278.1499938964844,281.6071472167969,298.8238830566406,302.3141784667969,293.1499938964844,293.1499938964844,278.1499938964844,36539.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992983460426331,1.0,0.0,0.0,3.704565286636353,3.70458984375,9.15730765882472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.9716796875,0.0,1598.8218994140625,1895.4371337890625,0.0,2465.01171875,0.9180010557174684,1.0,0.0,3.0,1.0,0.0
17745360,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9511413574219,0.8364207148551941,0.2523263692855835,0.2279188930988311,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9512023925781,0.8725974559783936,0.2879721820354461,0.2734050750732422,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9512023925781,0.8827325105667114,0.2978352904319763,0.2089276015758514,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9511413574219,0.8443040251731873,0.2601948082447052,0.2472575902938842,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.95086669921875,0.7130947113037109,0.1535400152206421,0.6964731812477112,284.9512023925781,284.95001220703125,298.0750732421875,295.8149719238281,297.6489562988281,297.3036804199219,282.95196533203125,1.0,0.3797839283943176,0.8639729022979736,0.8639729022979736,1.0,1.0,-1.9852757453918457,0.8842728734016418,1.1010029315948486,0.4287906885147095,0.9117887616157532,0.9117887616157532,0.0,70.48069763183594,49.0,53685.30859375,0.0,682.3836669921875,1.0,278.1499938964844,281.61260986328125,298.8182373046875,302.31207275390625,293.1499938964844,293.1499938964844,278.1499938964844,36161.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996192574501038,1.0,0.0,0.0,3.70502233505249,3.7050468921661377,9.159567184724438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.2373046875,0.0,1596.4754638671875,1895.4371337890625,0.0,2467.944091796875,0.9178128242492676,1.0,0.0,3.0,1.0,0.0
17745420,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9576110839844,0.8678140044212341,0.2537584602832794,0.2288818657398224,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9576416015625,0.908171534538269,0.2902625203132629,0.2752188444137573,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9576416015625,0.9189946055412292,0.2994125783443451,0.2097691744565963,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9576110839844,0.8773298263549805,0.2623575627803802,0.2489515841007232,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9575500488281,0.7392532825469971,0.1547389179468155,0.7001773715019226,284.9576416015625,284.95001220703125,298.026123046875,295.8015441894531,297.6244506835937,297.2984924316406,282.95782470703125,1.0,0.3733558356761932,0.8635661602020264,0.8635661602020264,1.0,1.0,-1.9961035251617432,0.8894548416137695,1.1066488027572632,0.4315170645713806,0.919614851474762,0.919614851474762,0.0,61.937347412109375,37.0,53866.7578125,0.0,661.9573974609375,1.0,278.1499938964844,281.614990234375,298.8074035644531,302.31256103515625,293.1499938964844,293.1499938964844,278.1499938964844,35728.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008037209510803,1.0,0.0,0.0,3.715622663497925,3.715647220611572,9.212054692397942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.845703125,0.0,1605.3438720703125,1895.4371337890625,0.0,2478.77587890625,0.9198367595672609,1.0,0.0,3.0,1.0,0.0
17745480,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9576110839844,0.8678140044212341,0.2537584602832794,0.2288818657398224,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9576416015625,0.908171534538269,0.2902625203132629,0.2752188444137573,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9576416015625,0.9189946055412292,0.2994125783443451,0.2097691744565963,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9576110839844,0.8773298263549805,0.2623575627803802,0.2489515841007232,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9575500488281,0.7392532825469971,0.1547389179468155,0.7001773715019226,284.9576416015625,284.95001220703125,298.026123046875,295.8015441894531,297.6244506835937,297.2984924316406,282.95782470703125,1.0,0.3733558356761932,0.8635661602020264,0.8635661602020264,1.0,1.0,-1.9961035251617432,0.8894548416137695,1.1066488027572632,0.4315170645713806,0.919614851474762,0.919614851474762,0.0,61.937347412109375,37.0,53866.7578125,0.0,661.9573974609375,1.0,278.1499938964844,281.614990234375,298.8074035644531,302.31256103515625,293.1499938964844,293.1499938964844,278.1499938964844,35728.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008037209510803,1.0,0.0,0.0,3.715622663497925,3.715647220611572,9.212054692397942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.845703125,0.0,1605.3438720703125,1895.4371337890625,0.0,2478.77587890625,0.9198367595672609,1.0,0.0,3.0,1.0,0.0
17745540,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9578552246094,0.9193412661552428,0.2550777792930603,0.2297200709581375,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9578552246094,0.9667941331863404,0.2924919426441192,0.2769433856010437,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9578552246094,0.9758527874946594,0.3009813725948334,0.2105701267719268,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9578552246094,0.9320054650306702,0.2644785642623901,0.2505689263343811,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9578857421875,0.780661404132843,0.1559275239706039,0.7036643624305725,284.9578552246094,284.95001220703125,297.97137451171875,295.78564453125,297.5973815917969,297.2935791015625,282.95782470703125,1.0,0.3657779693603515,0.8631594181060791,0.8631594181060791,1.0,1.0,-2.0061018466949463,0.8942409753799438,1.1118608713150024,0.4340218305587768,0.9250755310058594,0.9250755310058594,0.0,52.273685455322266,40.0,54042.44921875,0.0,636.8775634765625,1.0,278.1499938964844,281.61187744140625,298.7933044433594,302.3107604980469,293.1499938964844,293.1499938964844,278.1499938964844,35595.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802381157875061,1.0,0.0,0.0,3.731270551681519,3.731295108795166,9.289807962886698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.443359375,0.0,1622.383544921875,1895.4371337890625,0.0,2493.215576171875,0.9232252240180968,1.0,0.0,3.0,1.0,0.0
