time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745600,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9578552246094,0.9193412661552428,0.2550777792930603,0.2297200709581375,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9578552246094,0.9667941331863404,0.2924919426441192,0.2769433856010437,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9578552246094,0.9758527874946594,0.3009813725948334,0.2105701267719268,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9578552246094,0.9320054650306702,0.2644785642623901,0.2505689263343811,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9578857421875,0.780661404132843,0.1559275239706039,0.7036643624305725,284.9578552246094,284.95001220703125,297.97137451171875,295.78564453125,297.5973815917969,297.2935791015625,282.95782470703125,1.0,0.3657779693603515,0.8631594181060791,0.8631594181060791,1.0,1.0,-2.0061018466949463,0.8942409753799438,1.1118608713150024,0.4340218305587768,0.9250755310058594,0.9250755310058594,0.0,52.273685455322266,40.0,54042.44921875,0.0,636.8775634765625,1.0,278.1499938964844,281.61187744140625,298.7933044433594,302.3107604980469,293.1499938964844,293.1499938964844,278.1499938964844,35595.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802381157875061,1.0,0.0,0.0,3.731270551681519,3.731295108795166,9.289807962886698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.443359375,0.0,1622.383544921875,1895.4371337890625,0.0,2493.215576171875,0.9232252240180968,1.0,0.0,3.0,1.0,0.0
17745660,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.95758056640625,0.947334885597229,0.2557885944843292,0.2302359491586685,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.95721435546875,0.990085244178772,0.2937226295471191,0.2779610753059387,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9573669433594,0.9971000552177428,0.301855206489563,0.2110756039619445,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.95654296875,0.9600272178649902,0.2656677961349487,0.2515405714511871,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8020326495170593,0.1566151082515716,0.7059026956558228,284.9580993652344,284.95001220703125,297.9391784667969,295.7759704589844,297.5818786621094,297.2912902832031,282.9582214355469,1.0,0.3637460172176361,0.8628998398780823,0.8628998398780823,1.0,1.0,-2.012575149536133,0.8973442912101746,1.115230917930603,0.4356311857700348,0.9281365275382996,0.9281365275382996,0.0,48.7843132019043,40.0,54156.453125,0.0,629.895751953125,1.0,278.1499938964844,281.6104736328125,298.7842102050781,302.3085632324219,293.1499938964844,293.1499938964844,278.1499938964844,35557.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033158779144287,1.0,0.0,0.0,3.740488529205322,3.740513324737549,9.335765298601472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.6171875,0.0,1632.794677734375,1895.4371337890625,0.0,2501.7802734375,0.9252707958221436,1.0,0.0,3.0,1.0,0.0
17745720,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9544982910156,0.9588350057601928,0.2562465667724609,0.2306369394063949,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9544677734375,0.998688578605652,0.2946513891220093,0.2787535488605499,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9544677734375,0.9990000128746032,0.30296590924263,0.2070353925228119,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9544982910156,0.971310257911682,0.2665726542472839,0.2523678839206695,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.955810546875,0.8114257454872131,0.1571052074432373,0.7080759406089783,284.9544372558594,284.95001220703125,297.9117126464844,295.767578125,297.56842041015625,297.2891845703125,282.9535522460937,1.0,0.36257004737854,0.8626863360404968,0.8626863360404968,1.0,1.0,-2.012819766998291,0.8974310755729675,1.1153886318206787,0.4357191026210785,0.9276340007781982,0.9276340007781982,0.0,47.42591094970703,60.0,54153.0078125,0.0,625.41015625,1.0,278.1499938964844,281.60528564453125,298.7758483886719,302.3040466308594,293.1499938964844,293.1499938964844,278.1499938964844,35624.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040746450424194,1.0,0.0,0.0,3.7467691898345934,3.746793985366821,9.36714286581264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.4775390625,0.0,1640.630615234375,1895.4371337890625,0.0,2508.7373046875,0.9266664385795592,1.0,0.0,3.0,1.0,0.0
17745780,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.962890625,0.9465237855911256,0.2571975886821747,0.2315722703933715,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9629821777344,0.9906427264213562,0.2966787219047546,0.2808112204074859,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9629821777344,0.9978212714195251,0.3051371276378631,0.2134261131286621,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9629211425781,0.9609840512275696,0.2685491740703583,0.2543083429336548,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.96246337890625,0.8026410341262817,0.1581578850746154,0.7132074236869812,284.9629821777344,284.95001220703125,297.8480834960937,295.74755859375,297.5377197265625,297.2846984863281,282.9642944335937,1.0,0.3679957389831543,0.8622133135795593,0.8622133135795593,1.0,1.0,-2.0325264930725098,0.9069262742996216,1.1256000995635986,0.4405834972858429,0.937121570110321,0.937121570110321,0.0,49.65251541137695,80.0,54486.703125,0.0,648.468994140625,1.0,278.1499938964844,281.6117858886719,298.7557983398437,302.2960205078125,293.1499938964844,293.1499938964844,278.1499938964844,35453.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056344389915466,1.0,0.0,0.0,3.76119327545166,3.761218309402466,9.439404493605252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.294921875,0.0,1656.219482421875,1895.4371337890625,0.0,2523.050048828125,0.9299701452255248,1.0,0.0,3.0,1.0,0.0
17745840,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.962890625,0.9465237855911256,0.2571975886821747,0.2315722703933715,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9629821777344,0.9906427264213562,0.2966787219047546,0.2808112204074859,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9629821777344,0.9978212714195251,0.3051371276378631,0.2134261131286621,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9629211425781,0.9609840512275696,0.2685491740703583,0.2543083429336548,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.96246337890625,0.8026410341262817,0.1581578850746154,0.7132074236869812,284.9629821777344,284.95001220703125,297.8480834960937,295.74755859375,297.5377197265625,297.2846984863281,282.9642944335937,1.0,0.3679957389831543,0.8622133135795593,0.8622133135795593,1.0,1.0,-2.0325264930725098,0.9069262742996216,1.1256000995635986,0.4405834972858429,0.937121570110321,0.937121570110321,0.0,49.65251541137695,80.0,54486.703125,0.0,648.468994140625,1.0,278.1499938964844,281.6117858886719,298.7557983398437,302.2960205078125,293.1499938964844,293.1499938964844,278.1499938964844,35453.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056344389915466,1.0,0.0,0.0,3.76119327545166,3.761218309402466,9.439404493605252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.294921875,0.0,1656.219482421875,1895.4371337890625,0.0,2523.050048828125,0.9299701452255248,1.0,0.0,3.0,1.0,0.0
17745900,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9649353027344,0.9188148975372314,0.2576271295547485,0.232123389840126,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9649353027344,0.9686476588249208,0.2976328730583191,0.2818829715251922,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9649353027344,0.9769066572189332,0.3054133951663971,0.2138374149799347,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9649353027344,0.934580624103546,0.2694990038871765,0.2553759515285492,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9649658203125,0.782192051410675,0.1586363762617111,0.7161810398101807,284.9649353027344,284.95001220703125,297.8150634765625,295.7369079589844,297.5209655761719,297.2810363769531,282.9647827148437,1.0,0.3728413581848144,0.8619767427444458,0.8619767427444458,1.0,1.0,-2.0398166179656982,0.9104008674621582,1.12941575050354,0.4425070285797119,0.943395972251892,0.943395972251892,0.0,53.75652313232422,80.0,54661.74609375,0.0,668.4964599609375,1.0,278.1499938964844,281.608642578125,298.7475280761719,302.3010559082031,293.1499938964844,293.1499938964844,278.1499938964844,35240.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068415522575378,1.0,0.0,0.0,3.777912378311157,3.777937412261963,9.523509447717516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.7314453125,0.0,1674.30859375,1895.4371337890625,0.0,2534.13818359375,0.9334914684295654,1.0,0.0,3.0,1.0,0.0
17745960,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9635314941406,0.8914104700088501,0.2580039203166961,0.2326739132404327,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9635009765625,0.9402043223381042,0.298543632030487,0.2829610705375671,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9635009765625,0.9490010738372804,0.3057908415794372,0.2142256647348404,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9635314941406,0.9055352210998536,0.2704050540924072,0.2564504146575928,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.96356201171875,0.7607040405273438,0.1590717881917953,0.7191790342330933,284.9635009765625,284.95001220703125,297.7813720703125,295.7258605957031,297.50396728515625,297.27740478515625,282.96343994140625,1.0,0.3786663711071014,0.8616758584976196,0.8616758584976196,1.0,1.0,-2.047128915786743,0.9139012098312378,1.1332277059555054,0.4443534612655639,0.9471317529678344,0.9471317529678344,0.0,59.00777816772461,100.0,54811.72265625,0.0,692.6790161132812,1.0,278.1499938964844,281.6049499511719,298.7379455566406,302.3023986816406,293.1499938964844,293.1499938964844,278.1499938964844,35241.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081415295600891,1.0,0.0,0.0,3.792156457901001,3.7921817302703857,9.595459005140583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.357421875,0.0,1691.2567138671875,1895.4371337890625,0.0,2546.08935546875,0.9366608262062072,1.0,0.0,3.0,1.0,0.0
17746020,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9619445800781,0.8434584140777588,0.2586283981800079,0.2337537854909896,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9619445800781,0.8855121731758118,0.3002466857433319,0.2851105034351349,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9619445800781,0.8921130299568176,0.3066859543323517,0.2151953279972076,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9619445800781,0.8569613099098206,0.2720956206321716,0.2585901319980621,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.96197509765625,0.7226685285568237,0.1598194539546966,0.7251269817352295,284.9619445800781,284.95001220703125,297.7124938964844,295.70281982421875,297.4691772460937,297.27008056640625,282.9619140625,1.0,0.392523854970932,0.8610739707946777,0.8610739707946777,1.0,1.0,-2.061885118484497,0.9209652543067932,1.1409199237823486,0.4480838179588318,0.9544589519500732,0.9544589519500732,0.0,72.31219482421875,118.0,55102.0234375,0.0,751.4993896484375,1.0,278.1499938964844,281.5987854003906,298.7154541015625,302.29931640625,293.1499938964844,293.1499938964844,278.1499938964844,35275.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106960654258728,1.0,0.0,0.0,3.819001913070679,3.8190274238586426,9.731796808409854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.4111328125,0.0,1723.7764892578125,1895.4371337890625,0.0,2569.6044921875,0.9427250623703004,1.0,0.0,3.0,1.0,0.0
17746080,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9619445800781,0.8434584140777588,0.2586283981800079,0.2337537854909896,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9619445800781,0.8855121731758118,0.3002466857433319,0.2851105034351349,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9619445800781,0.8921130299568176,0.3066859543323517,0.2151953279972076,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9619445800781,0.8569613099098206,0.2720956206321716,0.2585901319980621,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.96197509765625,0.7226685285568237,0.1598194539546966,0.7251269817352295,284.9619445800781,284.95001220703125,297.7124938964844,295.70281982421875,297.4691772460937,297.27008056640625,282.9619140625,1.0,0.392523854970932,0.8610739707946777,0.8610739707946777,1.0,1.0,-2.061885118484497,0.9209652543067932,1.1409199237823486,0.4480838179588318,0.9544589519500732,0.9544589519500732,0.0,72.31219482421875,118.0,55102.0234375,0.0,751.4993896484375,1.0,278.1499938964844,281.5987854003906,298.7154541015625,302.29931640625,293.1499938964844,293.1499938964844,278.1499938964844,35275.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106960654258728,1.0,0.0,0.0,3.819001913070679,3.8190274238586426,9.731796808409854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.4111328125,0.0,1723.7764892578125,1895.4371337890625,0.0,2569.6044921875,0.9427250623703004,1.0,0.0,3.0,1.0,0.0
17746140,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9606628417969,0.8067967295646667,0.259118914604187,0.2347804605960846,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9606628417969,0.8459761738777161,0.3018127679824829,0.2872056066989898,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9606628417969,0.851247251033783,0.3076059222221374,0.2162729203701019,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9606628417969,0.8206890821456909,0.2736430764198303,0.2606700658798218,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.960693359375,0.6895579099655151,0.1604197174310684,0.7307725548744202,284.9606628417969,284.95001220703125,297.6423034667969,295.6787109375,297.4337158203125,297.2626953125,282.96063232421875,1.0,0.4075851440429687,0.8604720830917358,0.8604720830917358,1.0,1.0,-2.0762081146240234,0.92782062292099,1.148387432098389,0.4517091810703277,0.9609752297401428,0.9609752297401428,0.0,87.68599700927734,106.0,55369.11328125,0.0,818.0789794921875,1.0,278.1499938964844,281.5932312011719,298.6908874511719,302.2921142578125,293.1499938964844,293.1499938964844,278.1499938964844,35330.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131241202354431,1.0,0.0,0.0,3.8436648845672607,3.843690633773804,9.85789824881067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.2763671875,0.0,1754.214111328125,1895.4371337890625,0.0,2591.992431640625,0.9483115673065186,1.0,0.0,3.0,1.0,0.0
17746200,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9606628417969,0.8067967295646667,0.259118914604187,0.2347804605960846,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9606628417969,0.8459761738777161,0.3018127679824829,0.2872056066989898,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9606628417969,0.851247251033783,0.3076059222221374,0.2162729203701019,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9606628417969,0.8206890821456909,0.2736430764198303,0.2606700658798218,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.960693359375,0.6895579099655151,0.1604197174310684,0.7307725548744202,284.9606628417969,284.95001220703125,297.6423034667969,295.6787109375,297.4337158203125,297.2626953125,282.96063232421875,1.0,0.4075851440429687,0.8604720830917358,0.8604720830917358,1.0,1.0,-2.0762081146240234,0.92782062292099,1.148387432098389,0.4517091810703277,0.9609752297401428,0.9609752297401428,0.0,87.68599700927734,106.0,55369.11328125,0.0,818.0789794921875,1.0,278.1499938964844,281.5932312011719,298.6908874511719,302.2921142578125,293.1499938964844,293.1499938964844,278.1499938964844,35330.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131241202354431,1.0,0.0,0.0,3.8436648845672607,3.843690633773804,9.85789824881067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.2763671875,0.0,1754.214111328125,1895.4371337890625,0.0,2591.992431640625,0.9483115673065186,1.0,0.0,3.0,1.0,0.0
17746260,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9545288085937,0.7979796528816223,0.25942462682724,0.2352038323879242,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.95135498046875,0.8378534913063049,0.3026852011680603,0.2881886661052704,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9525756835937,0.8426743149757385,0.30815190076828,0.2167649567127227,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.945556640625,0.8128635883331299,0.2745026051998138,0.2616408765316009,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.6819965243339539,0.1607655733823776,0.732941746711731,284.95855712890625,284.95001220703125,297.6035461425781,295.66510009765625,297.41436767578125,297.2590637207031,282.958251953125,1.0,0.4113706648349762,0.860022783279419,0.860022783279419,1.0,1.0,-2.082260608673096,0.9306957125663756,1.1515649557113647,0.4532412886619568,0.9631481766700744,0.9631481766700744,0.0,92.03146362304688,106.0,55472.59765625,0.0,838.8548583984375,1.0,278.1499938964844,281.5889587402344,298.6768798828125,302.2861633300781,293.1499938964844,293.1499938964844,278.1499938964844,35395.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144012689590454,1.0,0.0,0.0,3.855788469314575,3.855814456939697,9.920182719724837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.0439453125,0.0,1769.6212158203125,1895.4371337890625,0.0,2603.781982421875,0.9510647654533386,1.0,0.0,3.0,1.0,0.0
17746320,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9564208984375,0.7952557802200317,0.2596186697483063,0.2354457080364227,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9564208984375,0.8356117010116577,0.3033527731895447,0.2888913750648498,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9564208984375,0.8401612043380737,0.3085570931434631,0.2170984447002411,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9564208984375,0.810662031173706,0.2751600742340088,0.2623357474803924,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9582214355469,0.6798332929611206,0.1610006242990493,0.7344481348991394,284.9564208984375,284.95001220703125,297.5717468261719,295.65380859375,297.3984375,297.2559509277344,282.9561767578125,1.0,0.4129906594753265,0.8596540689468384,0.8596540689468384,1.0,1.0,-2.0864405632019043,0.9326786994934082,1.153761863708496,0.454280138015747,0.9638935923576356,0.9638935923576356,0.0,93.56011962890624,94.0,55539.015625,0.0,848.0383911132812,1.0,278.1499938964844,281.5860900878906,298.6648254394531,302.27899169921875,293.1499938964844,293.1499938964844,278.1499938964844,35487.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153469562530518,1.0,0.0,0.0,3.8635663986206055,3.863592386245728,9.960244824469555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.0380859375,0.0,1779.9437255859375,1895.4371337890625,0.0,2612.517578125,0.952871322631836,1.0,0.0,3.0,1.0,0.0
17746380,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.951904296875,0.7974513173103333,0.2601085305213928,0.2358371615409851,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9518737792969,0.8385269641876221,0.3048495948314667,0.2902649939060211,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9518737792969,0.8426148891448975,0.3094980716705322,0.2177201211452484,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.951904296875,0.8136948347091675,0.2766314744949341,0.2636873126029968,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9519348144531,0.6821261644363403,0.1615401357412338,0.7367289662361145,284.9518737792969,284.95001220703125,297.5017395019531,295.62847900390625,297.3636169433594,297.249755859375,282.9516906738281,1.0,0.4130670726299286,0.8588359951972961,0.8588359951972961,1.0,1.0,-2.0936708450317383,0.9360947012901306,1.157576084136963,0.4560466110706329,0.9634221196174622,0.9634221196174622,0.0,92.92520904541016,82.0,55619.05859375,0.0,852.3123779296875,1.0,278.1499938964844,281.580810546875,298.63726806640625,302.2577209472656,293.1499938964844,293.1499938964844,278.1499938964844,35702.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817085325717926,1.0,0.0,0.0,3.874873399734497,3.8748996257781982,1.0018629836849868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.8095703125,0.0,1795.677734375,1895.4371337890625,0.0,2628.58837890625,0.9555506706237792,1.0,0.0,3.0,1.0,0.0
17746440,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.951904296875,0.7974513173103333,0.2601085305213928,0.2358371615409851,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9518737792969,0.8385269641876221,0.3048495948314667,0.2902649939060211,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9518737792969,0.8426148891448975,0.3094980716705322,0.2177201211452484,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.951904296875,0.8136948347091675,0.2766314744949341,0.2636873126029968,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9519348144531,0.6821261644363403,0.1615401357412338,0.7367289662361145,284.9518737792969,284.95001220703125,297.5017395019531,295.62847900390625,297.3636169433594,297.249755859375,282.9516906738281,1.0,0.4130670726299286,0.8588359951972961,0.8588359951972961,1.0,1.0,-2.0936708450317383,0.9360947012901306,1.157576084136963,0.4560466110706329,0.9634221196174622,0.9634221196174622,0.0,92.92520904541016,82.0,55619.05859375,0.0,852.3123779296875,1.0,278.1499938964844,281.580810546875,298.63726806640625,302.2577209472656,293.1499938964844,293.1499938964844,278.1499938964844,35702.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817085325717926,1.0,0.0,0.0,3.874873399734497,3.8748996257781982,1.0018629836849868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.8095703125,0.0,1795.677734375,1895.4371337890625,0.0,2628.58837890625,0.9555506706237792,1.0,0.0,3.0,1.0,0.0
17746500,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.95050048828125,0.8022545576095581,0.2603849470615387,0.2359957844018936,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9504699707031,0.8435732126235962,0.3056105971336365,0.2908932864665985,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9504699707031,0.8474878668785095,0.3099910318851471,0.2179957926273346,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9504699707031,0.8186687231063843,0.2773786783218384,0.2643033266067505,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9505615234375,0.6865162253379822,0.1618294268846511,0.737593948841095,284.9504699707031,284.95001220703125,297.4671936035156,295.6157531738281,297.3467102050781,297.2471618652344,282.9503479003906,1.0,0.4116326570510864,0.8584269285202026,0.8584269285202026,1.0,1.0,-2.096726179122925,0.9375330805778505,1.1591931581497192,0.4567830860614776,0.9627533555030824,0.9627533555030824,0.0,90.87273406982422,82.0,55639.99609375,0.0,847.7537231445312,1.0,278.1499938964844,281.5795288085937,298.6234436035156,302.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,35793.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177703022956848,1.0,0.0,0.0,3.877707481384277,3.8777337074279785,1.003328975457407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.7724609375,0.0,1799.924072265625,1895.4371337890625,0.0,2634.925048828125,0.9562504887580872,1.0,0.0,3.0,1.0,0.0
17746560,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9496154785156,0.808883011341095,0.260677307844162,0.236141949892044,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9496154785156,0.8505399823188782,0.306379109621048,0.2914996147155761,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9496154785156,0.8543075919151306,0.3104955554008484,0.2182584553956985,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9496154785156,0.8253109455108643,0.2781330347061157,0.2648969292640686,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9496459960937,0.6925826072692871,0.1621313542127609,0.7383781671524048,284.9496154785156,284.95001220703125,297.4331359863281,295.60302734375,297.3301086425781,297.24481201171875,282.94952392578125,1.0,0.4095663726329803,0.8581334948539734,0.8581334948539734,1.0,1.0,-2.099600076675415,0.9388938546180724,1.1607062816619873,0.4574842751026153,0.962104558944702,0.962104558944702,0.0,88.07481384277344,70.0,55655.07421875,0.0,840.3509521484375,1.0,278.1499938964844,281.5788269042969,298.6097717285156,302.2325134277344,293.1499938964844,293.1499938964844,278.1499938964844,35864.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183750510215759,1.0,0.0,0.0,3.8794450759887695,3.879471302032471,1.0042284657174605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.08203125,0.0,1802.6546630859373,1895.4371337890625,0.0,2640.52197265625,0.9566917419433594,1.0,0.0,3.0,1.0,0.0
17746620,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.94891357421875,0.8263078927993774,0.2612987756729126,0.2364105433225631,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.94891357421875,0.8703753352165222,0.30793297290802,0.292666882276535,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.94891357421875,0.8738799691200256,0.3115304112434387,0.2187571823596954,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.94891357421875,0.8436474204063416,0.279658168554306,0.266038179397583,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.94891357421875,0.7094081044197083,0.1627682447433471,0.7398023009300232,284.94891357421875,284.95001220703125,297.36688232421875,295.5777893066406,297.29815673828125,297.2408142089844,282.94891357421875,1.0,0.4040564000606537,0.8575466275215149,0.8575466275215149,1.0,1.0,-2.1050047874450684,0.9414492249488832,1.16355562210083,0.4588070511817932,0.9610783457756042,0.9610783457756042,0.0,80.87710571289062,58.0,55675.39453125,0.0,819.43017578125,1.0,278.1499938964844,281.5786437988281,298.5831604003906,302.2068176269531,293.1499938964844,293.1499938964844,278.1499938964844,35956.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819424569606781,1.0,0.0,0.0,3.8809733390808105,3.880999565124512,1.005019726108003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.7060546875,0.0,1805.2979736328125,1895.4371337890625,0.0,2650.23876953125,0.957103192806244,1.0,0.0,3.0,1.0,0.0
17746680,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.94891357421875,0.8263078927993774,0.2612987756729126,0.2364105433225631,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.94891357421875,0.8703753352165222,0.30793297290802,0.292666882276535,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.94891357421875,0.8738799691200256,0.3115304112434387,0.2187571823596954,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.94891357421875,0.8436474204063416,0.279658168554306,0.266038179397583,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.94891357421875,0.7094081044197083,0.1627682447433471,0.7398023009300232,284.94891357421875,284.95001220703125,297.36688232421875,295.5777893066406,297.29815673828125,297.2408142089844,282.94891357421875,1.0,0.4040564000606537,0.8575466275215149,0.8575466275215149,1.0,1.0,-2.1050047874450684,0.9414492249488832,1.16355562210083,0.4588070511817932,0.9610783457756042,0.9610783457756042,0.0,80.87710571289062,58.0,55675.39453125,0.0,819.43017578125,1.0,278.1499938964844,281.5786437988281,298.5831604003906,302.2068176269531,293.1499938964844,293.1499938964844,278.1499938964844,35956.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819424569606781,1.0,0.0,0.0,3.8809733390808105,3.880999565124512,1.005019726108003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.7060546875,0.0,1805.2979736328125,1895.4371337890625,0.0,2650.23876953125,0.957103192806244,1.0,0.0,3.0,1.0,0.0
17746740,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9491271972656,0.8519566059112549,0.2619610428810119,0.2366546690464019,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9491271972656,0.9005030393600464,0.3095023036003113,0.2937827706336975,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9491271972656,0.9036908149719238,0.3125915825366974,0.2192262262105941,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9491271972656,0.8717299103736877,0.2811987698078155,0.2671279013156891,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9491271972656,0.7318279147148132,0.1634463220834732,0.7410976886749268,284.9491271972656,284.95001220703125,297.3038330078125,295.5531311035156,297.2680969238281,297.2376403808594,282.9491577148437,1.0,0.3969971835613251,0.8569597601890564,0.8569597601890564,1.0,1.0,-2.110067129135132,0.9438358545303344,1.1662312746047974,0.4600540101528168,0.9605752825737,0.9605752825737,0.0,71.92481231689453,46.0,55689.02734375,0.0,791.7886352539062,1.0,278.1499938964844,281.5793762207031,298.5577392578125,302.1817321777344,293.1499938964844,293.1499938964844,278.1499938964844,35992.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203181028366089,1.0,0.0,0.0,3.8810644149780273,3.881090641021729,1.0050669061456574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.826171875,0.0,1805.6961669921875,1895.4371337890625,0.0,2658.516357421875,0.957152247428894,1.0,0.0,3.0,1.0,0.0
17746800,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9491271972656,0.8519566059112549,0.2619610428810119,0.2366546690464019,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9491271972656,0.9005030393600464,0.3095023036003113,0.2937827706336975,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9491271972656,0.9036908149719238,0.3125915825366974,0.2192262262105941,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9491271972656,0.8717299103736877,0.2811987698078155,0.2671279013156891,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9491271972656,0.7318279147148132,0.1634463220834732,0.7410976886749268,284.9491271972656,284.95001220703125,297.3038330078125,295.5531311035156,297.2680969238281,297.2376403808594,282.9491577148437,1.0,0.3969971835613251,0.8569597601890564,0.8569597601890564,1.0,1.0,-2.110067129135132,0.9438358545303344,1.1662312746047974,0.4600540101528168,0.9605752825737,0.9605752825737,0.0,71.92481231689453,46.0,55689.02734375,0.0,791.7886352539062,1.0,278.1499938964844,281.5793762207031,298.5577392578125,302.1817321777344,293.1499938964844,293.1499938964844,278.1499938964844,35992.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203181028366089,1.0,0.0,0.0,3.8810644149780273,3.881090641021729,1.0050669061456574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.826171875,0.0,1805.6961669921875,1895.4371337890625,0.0,2658.516357421875,0.957152247428894,1.0,0.0,3.0,1.0,0.0
17746860,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.94403076171875,0.8742954134941101,0.2624416649341583,0.2368410974740982,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9414978027344,0.9276661276817322,0.3105224072933197,0.2944886088371277,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9430236816406,0.9310203790664672,0.3133043050765991,0.2195330560207367,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9327087402344,0.8958173990249634,0.2822006642818451,0.2678152024745941,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.7500160336494446,0.1639304310083389,0.7418721318244934,284.94940185546875,284.95001220703125,297.2666931152344,295.5382385253906,297.2506103515625,297.2362976074219,282.949462890625,1.0,0.3921515047550201,0.856591522693634,0.856591522693634,1.0,1.0,-2.1132616996765137,0.945340931415558,1.1679208278656006,0.460845798254013,0.960479974746704,0.960479974746704,0.0,65.85140228271484,46.0,55696.62109375,0.0,772.7496948242188,1.0,278.1499938964844,281.5798645019531,298.54248046875,302.1665954589844,293.1499938964844,293.1499938964844,278.1499938964844,35999.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208255767822266,1.0,0.0,0.0,3.880998373031616,3.881024599075317,1.0050326864075032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.990234375,0.0,1805.669189453125,1895.4371337890625,0.0,2663.21923828125,0.9571443200111388,1.0,0.0,3.0,1.0,0.0
17746920,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9499206542969,0.8912601470947266,0.2626868784427643,0.2369283735752105,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9499206542969,0.9482946395874025,0.3111083805561065,0.2949000298976898,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.949951171875,0.9513254165649414,0.3136996924877167,0.2197045087814331,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.94989013671875,0.914341390132904,0.2827767133712768,0.2682187557220459,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.95458984375,0.7640497088432312,0.1641926318407058,0.7424736618995667,284.949951171875,284.95001220703125,297.2449645996094,295.5293884277344,297.2403259277344,297.2353210449219,282.9500427246094,1.0,0.3890698850154876,0.8563675880432129,0.8563675880432129,1.0,1.0,-2.11527419090271,0.9462882280349731,1.1689859628677368,0.461351215839386,0.9607804417610168,0.9607804417610168,0.0,62.005985260009766,34.0,55710.26171875,0.0,760.6552124023438,1.0,278.1499938964844,281.58056640625,298.5334777832031,302.1579284667969,293.1499938964844,293.1499938964844,278.1499938964844,35991.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211259245872498,1.0,0.0,0.0,3.8811652660369873,3.881191730499268,1.0051192020910094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.0908203125,0.0,1805.813720703125,1895.4371337890625,0.0,2666.003662109375,0.9571824073791504,1.0,0.0,3.0,1.0,0.0
17746980,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9476013183594,0.9521293044090272,0.2633453011512756,0.2371557354927063,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9475402832031,0.9990000128746032,0.3127181231975555,0.2939182817935943,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9475402832031,0.9990000128746032,0.3149252831935882,0.217101365327835,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.94757080078125,0.9766285419464112,0.2842870950698852,0.2692664861679077,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9478759765625,0.8119009733200073,0.1648823171854019,0.743824303150177,284.9475402832031,284.95001220703125,297.19110107421875,295.5069274902344,297.2147827148437,297.23297119140625,282.9461364746094,1.0,0.3802060782909393,0.8557754158973694,0.8557754158973694,1.0,1.0,-2.1141488552093506,0.9456176161766052,1.1685311794281006,0.4612723886966705,0.9590683579444884,0.9590683579444884,0.0,52.1678581237793,54.0,55630.8671875,0.0,724.2444458007812,1.0,278.1499938964844,281.57733154296875,298.5106201171875,302.1344909667969,293.1499938964844,293.1499938964844,278.1499938964844,36024.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821875274181366,1.0,0.0,0.0,3.881271123886109,3.8812973499298096,1.0051739991467912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.78125,0.0,1806.20947265625,1895.4371337890625,0.0,2672.951171875,0.9571861028671264,1.0,0.0,3.0,1.0,0.0
17747040,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9476013183594,0.9521293044090272,0.2633453011512756,0.2371557354927063,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9475402832031,0.9990000128746032,0.3127181231975555,0.2939182817935943,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9475402832031,0.9990000128746032,0.3149252831935882,0.217101365327835,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.94757080078125,0.9766285419464112,0.2842870950698852,0.2692664861679077,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9478759765625,0.8119009733200073,0.1648823171854019,0.743824303150177,284.9475402832031,284.95001220703125,297.19110107421875,295.5069274902344,297.2147827148437,297.23297119140625,282.9461364746094,1.0,0.3802060782909393,0.8557754158973694,0.8557754158973694,1.0,1.0,-2.1141488552093506,0.9456176161766052,1.1685311794281006,0.4612723886966705,0.9590683579444884,0.9590683579444884,0.0,52.1678581237793,54.0,55630.8671875,0.0,724.2444458007812,1.0,278.1499938964844,281.57733154296875,298.5106201171875,302.1344909667969,293.1499938964844,293.1499938964844,278.1499938964844,36024.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821875274181366,1.0,0.0,0.0,3.881271123886109,3.8812973499298096,1.0051739991467912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.78125,0.0,1806.20947265625,1895.4371337890625,0.0,2672.951171875,0.9571861028671264,1.0,0.0,3.0,1.0,0.0
17747100,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9362487792969,0.9563496708869934,0.2636225819587707,0.2374031096696853,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.93621826171875,0.9990000128746032,0.3140478134155273,0.2906602323055267,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.93621826171875,0.9990000128746032,0.3163471817970276,0.2146806567907333,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9362487792969,0.9806632995605468,0.2849976718425751,0.2699309587478637,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9364318847656,0.8153113126754761,0.1651941984891891,0.7451758980751038,284.93621826171875,284.95001220703125,297.1663513183594,295.49627685546875,297.2042541503906,297.23406982421875,282.9362487792969,1.0,0.3797790110111236,0.8554793000221252,0.8554793000221252,1.0,1.0,-2.110023498535156,0.9436651468276978,1.166358232498169,0.459908664226532,0.9483370780944824,0.9483370780944824,0.0,51.53326797485352,54.0,55434.65234375,0.0,718.4677124023438,1.0,278.1499938964844,281.5717468261719,298.49755859375,302.1109313964844,293.1499938964844,293.1499938964844,278.1499938964844,36435.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218949437141418,1.0,0.0,0.0,3.87120532989502,3.8712315559387207,9.999670282923034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.2626953125,0.0,1796.9295654296875,1895.4371337890625,0.0,2673.1337890625,0.955078125,1.0,0.0,3.0,1.0,0.0
17747160,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9443664550781,0.954262912273407,0.263906866312027,0.2376647889614105,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9444885253906,0.9990000128746032,0.3153664171695709,0.2927572727203369,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9444885253906,0.9990000128746032,0.3176523745059967,0.2162295132875442,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9444274902344,0.9793058037757874,0.2857159972190857,0.2706157863140106,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9438781738281,0.8139500021934509,0.1655097901821136,0.7466423511505127,284.94451904296875,284.95001220703125,297.1431884765625,295.486083984375,297.19451904296875,297.2353210449219,282.9461975097656,1.0,0.3814931511878967,0.8552331328392029,0.8552331328392029,1.0,1.0,-2.117283344268799,0.9471657872200012,1.1701176166534424,0.4616749584674835,0.9504583477973938,0.9504583477973938,0.0,52.05176162719727,74.0,55483.74609375,0.0,726.5103149414062,1.0,278.1499938964844,281.5814514160156,298.4852294921875,302.0928955078125,293.1499938964844,293.1499938964844,278.1499938964844,36376.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216747641563416,1.0,0.0,0.0,3.86277437210083,3.8628005981445312,9.956162330126972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.521484375,0.0,1786.009521484375,1895.4371337890625,0.0,2671.091796875,0.9533696174621582,1.0,0.0,3.0,1.0,0.0
17747220,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.97467041015625,0.9243696331977844,0.2645479142665863,0.2383854687213897,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.97479248046875,0.9839023351669312,0.3163529634475708,0.2998806536197662,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.97479248046875,0.9855175614356996,0.3179506361484527,0.2227767407894134,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9747314453125,0.9532976150512696,0.2871972024440765,0.2721736431121826,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.97430419921875,0.791772723197937,0.1661570817232132,0.7503533959388733,284.97479248046875,284.95001220703125,297.10211181640625,295.46728515625,297.1731262207031,297.2303466796875,282.9756774902344,1.0,0.3902317583560943,0.8547407984733582,0.8547407984733582,1.0,1.0,-2.146573543548584,0.9612084031105042,1.1853652000427246,0.4693962335586548,0.9784159660339355,0.9784159660339355,0.0,57.19233322143555,94.0,56097.40234375,0.0,768.5641479492188,1.0,278.1499938964844,281.6002197265625,298.4732666015625,302.1071472167969,293.1499938964844,293.1499938964844,278.1499938964844,35290.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227626085281372,1.0,0.0,0.0,3.886066913604736,3.8860931396484375,1.0076595344798989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.767578125,0.0,1806.35595703125,1895.4371337890625,0.0,2681.181884765625,0.9580209255218506,1.0,0.0,3.0,1.0,0.0
17747280,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.97467041015625,0.9243696331977844,0.2645479142665863,0.2383854687213897,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.97479248046875,0.9839023351669312,0.3163529634475708,0.2998806536197662,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.97479248046875,0.9855175614356996,0.3179506361484527,0.2227767407894134,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9747314453125,0.9532976150512696,0.2871972024440765,0.2721736431121826,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.97430419921875,0.791772723197937,0.1661570817232132,0.7503533959388733,284.97479248046875,284.95001220703125,297.10211181640625,295.46728515625,297.1731262207031,297.2303466796875,282.9756774902344,1.0,0.3902317583560943,0.8547407984733582,0.8547407984733582,1.0,1.0,-2.146573543548584,0.9612084031105042,1.1853652000427246,0.4693962335586548,0.9784159660339355,0.9784159660339355,0.0,57.19233322143555,94.0,56097.40234375,0.0,768.5641479492188,1.0,278.1499938964844,281.6002197265625,298.4732666015625,302.1071472167969,293.1499938964844,293.1499938964844,278.1499938964844,35290.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227626085281372,1.0,0.0,0.0,3.886066913604736,3.8860931396484375,1.0076595344798989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.767578125,0.0,1806.35595703125,1895.4371337890625,0.0,2681.181884765625,0.9580209255218506,1.0,0.0,3.0,1.0,0.0
17747340,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.96441650390625,0.8659088015556335,0.2649527788162231,0.2392843216657638,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.96441650390625,0.921719491481781,0.3173539936542511,0.3011752963066101,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.96441650390625,0.9228334426879884,0.3181733191013336,0.2231400460004806,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.96441650390625,0.8907838463783264,0.2884703874588012,0.273927092552185,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9643859863281,0.7449213266372681,0.1666162014007568,0.7550027370452881,284.96441650390625,284.95001220703125,297.0688171386719,295.45086669921875,297.1546325683594,297.22412109375,282.9644470214844,1.0,0.4020169675350189,0.8542485237121582,0.8542485237121582,1.0,1.0,-2.151666641235352,0.963590919971466,1.1880756616592407,0.4707722961902618,0.983153223991394,0.983153223991394,0.0,69.8898696899414,114.0,56235.36328125,0.0,821.6401977539062,1.0,278.1499938964844,281.5864562988281,298.4603881835937,302.112060546875,293.1499938964844,293.1499938964844,278.1499938964844,35362.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248704075813293,1.0,0.0,0.0,3.91152024269104,3.91154670715332,1.02090291420609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.1494140625,0.0,1838.9388427734373,1895.4371337890625,0.0,2700.748046875,0.9636487364768982,1.0,0.0,3.0,1.0,0.0
17747400,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.96441650390625,0.8659088015556335,0.2649527788162231,0.2392843216657638,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.96441650390625,0.921719491481781,0.3173539936542511,0.3011752963066101,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.96441650390625,0.9228334426879884,0.3181733191013336,0.2231400460004806,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.96441650390625,0.8907838463783264,0.2884703874588012,0.273927092552185,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9643859863281,0.7449213266372681,0.1666162014007568,0.7550027370452881,284.96441650390625,284.95001220703125,297.0688171386719,295.45086669921875,297.1546325683594,297.22412109375,282.9644470214844,1.0,0.4020169675350189,0.8542485237121582,0.8542485237121582,1.0,1.0,-2.151666641235352,0.963590919971466,1.1880756616592407,0.4707722961902618,0.983153223991394,0.983153223991394,0.0,69.8898696899414,114.0,56235.36328125,0.0,821.6401977539062,1.0,278.1499938964844,281.5864562988281,298.4603881835937,302.112060546875,293.1499938964844,293.1499938964844,278.1499938964844,35362.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248704075813293,1.0,0.0,0.0,3.91152024269104,3.91154670715332,1.02090291420609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.1494140625,0.0,1838.9388427734373,1895.4371337890625,0.0,2700.748046875,0.9636487364768982,1.0,0.0,3.0,1.0,0.0
