time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17747460,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9637451171875,0.8356207609176636,0.265189915895462,0.2398835867643356,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.963623046875,0.8863973021507263,0.3181112408638,0.3022754788398742,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9635009765625,0.886931836605072,0.3185265064239502,0.2236532568931579,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9646911621094,0.858761727809906,0.2892985939979553,0.2751139998435974,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.7201436758041382,0.1668943166732788,0.7580337524414062,284.963134765625,284.95001220703125,297.0508117675781,295.44110107421875,297.14459228515625,297.2206726074219,282.96307373046875,1.0,0.4117473661899566,0.853564977645874,0.853564977645874,1.0,1.0,-2.1593894958496094,0.9672348499298096,1.1921546459197998,0.4727750420570373,0.9885631799697876,0.9885631799697876,0.0,80.18482971191406,114.0,56394.96875,0.0,866.544921875,1.0,278.1499938964844,281.5819091796875,298.4499206542969,302.1114501953125,293.1499938964844,293.1499938964844,278.1499938964844,35365.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260536789894104,1.0,0.0,0.0,3.92783260345459,3.927859306335449,1.0294356798112858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.19140625,0.0,1859.6873779296875,1895.4371337890625,0.0,2711.74072265625,0.9673222899436952,1.0,0.0,3.0,1.0,0.0
17747520,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.962890625,0.8238712549209595,0.2652442753314972,0.2401373535394668,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.962890625,0.872962236404419,0.3184238970279693,0.3027755916118622,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.962890625,0.8733168244361877,0.3186661601066589,0.2238984256982803,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.962890625,0.8464232683181763,0.2896297872066498,0.2756398618221283,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9709777832031,0.7096840739250183,0.1669755578041076,0.7594914436340332,284.962890625,284.95001220703125,297.04412841796875,295.43719482421875,297.1406555175781,297.21905517578125,282.962890625,1.0,0.4163517355918884,0.8532578349113464,0.8532578349113464,1.0,1.0,-2.162972450256348,0.9689251780509948,1.1940473318099976,0.4737061858177185,0.9910770058631896,0.9910770058631896,0.0,85.15426635742188,117.0,56472.19921875,0.0,888.1966552734375,1.0,278.1499938964844,281.58038330078125,298.44561767578125,302.1115417480469,293.1499938964844,293.1499938964844,278.1499938964844,35371.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265475034713745,1.0,0.0,0.0,3.934934139251709,3.934961080551148,1.0331615385439363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.9404296875,0.0,1868.8115234375,1895.4371337890625,0.0,2716.330322265625,0.9689316153526306,1.0,0.0,3.0,1.0,0.0
17747580,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9599609375,0.8007307648658752,0.265404999256134,0.2406946122646331,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9599304199219,0.8487893342971802,0.3194301426410675,0.3041519820690155,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9599304199219,0.8486632108688354,0.319147914648056,0.2245416790246963,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9599609375,0.8242763876914978,0.2906555235385895,0.2770498692989349,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.96002197265625,0.6885004043579102,0.1671857237815857,0.7626165747642517,284.9599304199219,284.95001220703125,297.0290222167969,295.42657470703125,297.1307983398437,297.2136535644531,282.95977783203125,1.0,0.426014244556427,0.8522672057151794,0.8522672057151794,1.0,1.0,-2.171517848968506,0.9729147553443908,1.1986031532287598,0.4759598672389984,0.996662735939026,0.996662735939026,0.0,96.1566925048828,105.0,56649.47265625,0.0,936.9764404296876,1.0,278.1499938964844,281.5732727050781,298.43365478515625,302.1112365722656,293.1499938964844,293.1499938964844,278.1499938964844,35450.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279433250427246,1.0,0.0,0.0,3.9555819034576416,3.95560884475708,1.0440325013405527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.138671875,0.0,1896.00390625,1895.4371337890625,0.0,2729.308349609375,0.9736279249191284,1.0,0.0,3.0,1.0,0.0
17747640,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9599609375,0.8007307648658752,0.265404999256134,0.2406946122646331,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9599304199219,0.8487893342971802,0.3194301426410675,0.3041519820690155,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9599304199219,0.8486632108688354,0.319147914648056,0.2245416790246963,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9599609375,0.8242763876914978,0.2906555235385895,0.2770498692989349,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.96002197265625,0.6885004043579102,0.1671857237815857,0.7626165747642517,284.9599304199219,284.95001220703125,297.0290222167969,295.42657470703125,297.1307983398437,297.2136535644531,282.95977783203125,1.0,0.426014244556427,0.8522672057151794,0.8522672057151794,1.0,1.0,-2.171517848968506,0.9729147553443908,1.1986031532287598,0.4759598672389984,0.996662735939026,0.996662735939026,0.0,96.1566925048828,105.0,56649.47265625,0.0,936.9764404296876,1.0,278.1499938964844,281.5732727050781,298.43365478515625,302.1112365722656,293.1499938964844,293.1499938964844,278.1499938964844,35450.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279433250427246,1.0,0.0,0.0,3.9555819034576416,3.95560884475708,1.0440325013405527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.138671875,0.0,1896.00390625,1895.4371337890625,0.0,2729.308349609375,0.9736279249191284,1.0,0.0,3.0,1.0,0.0
17747700,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.95782470703125,0.796425461769104,0.2654934227466583,0.2408513277769088,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9577941894531,0.8448574542999268,0.3199386894702911,0.3047140538692474,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9577941894531,0.8445214629173279,0.3194053173065185,0.2247795909643173,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.95782470703125,0.8205980062484741,0.2911608815193176,0.2776131331920624,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9579162597656,0.6847692131996155,0.1672840416431427,0.763469398021698,284.9577941894531,284.95001220703125,297.0253295898437,295.4225769042969,297.127685546875,297.2112121582031,282.9575500488281,1.0,0.4278140068054199,0.851771891117096,0.851771891117096,1.0,1.0,-2.174369096755981,0.9742208123207092,1.200148344039917,0.476725310087204,0.9981318712234496,0.9981318712234496,0.0,98.41926574707033,105.0,56706.828125,0.0,948.1192016601562,1.0,278.1499938964844,281.5695495605469,298.4285888671875,302.1101989746094,293.1499938964844,293.1499938964844,278.1499938964844,35519.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284816741943359,1.0,0.0,0.0,3.9639830589294434,3.964010238647461,1.0484720860404195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.4794921875,0.0,1907.4429931640625,1895.4371337890625,0.0,2734.316162109375,0.9755603075027466,1.0,0.0,3.0,1.0,0.0
17747760,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.95556640625,0.7956991791725159,0.2655999958515167,0.24095419049263,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.95556640625,0.8444694876670837,0.3204588294029236,0.3052146434783935,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.95556640625,0.8439286351203918,0.319679856300354,0.2249765694141388,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.95556640625,0.8202635645866394,0.2916726469993591,0.278108686208725,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9556579589844,0.68418949842453,0.167391687631607,0.7640093564987183,284.95556640625,284.95001220703125,297.0243530273437,295.41943359375,297.12603759765625,297.20904541015625,282.955322265625,1.0,0.4283172488212585,0.851332426071167,0.851332426071167,1.0,1.0,-2.176575183868408,0.975223183631897,1.2013520002365112,0.4773180484771728,0.9987699389457704,0.9987699389457704,0.0,98.90270233154295,93.0,56747.6875,0.0,952.0618896484376,1.0,278.1499938964844,281.5661315917969,298.4242553710937,302.1085205078125,293.1499938964844,293.1499938964844,278.1499938964844,35601.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288891911506653,1.0,0.0,0.0,3.970712423324585,3.9707396030426025,1.0520349178477773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.6357421875,0.0,1916.8629150390625,1895.4371337890625,0.0,2738.107177734375,0.9771266579627992,1.0,0.0,3.0,1.0,0.0
17747820,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.95263671875,0.8015246391296387,0.2658743560314178,0.2410770505666732,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.95263671875,0.8509018421173096,0.3215399086475372,0.3061097264289856,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.95263671875,0.8499422073364258,0.3202817738056183,0.2253016829490661,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.95263671875,0.82639479637146,0.2927281856536865,0.2789829969406128,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.95269775390625,0.6894530653953552,0.1676509082317352,0.7645835280418396,284.95263671875,284.95001220703125,297.0310363769531,295.4160461425781,297.126953125,297.2055358886719,282.9525451660156,1.0,0.426352858543396,0.8504534363746643,0.8504534363746643,1.0,1.0,-2.1799283027648926,0.9767164587974548,1.2032119035720823,0.4782294034957886,0.99934983253479,0.99934983253479,0.0,96.2332534790039,81.0,56805.3359375,0.0,945.4286499023438,1.0,278.1499938964844,281.5612487792969,298.41845703125,302.1056823730469,293.1499938964844,293.1499938964844,278.1499938964844,35742.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293411731719971,1.0,0.0,0.0,3.980272054672241,3.980299472808838,1.0571066013653765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.4775390625,0.0,1930.4888916015625,1895.4371337890625,0.0,2742.3134765625,0.9793757796287536,1.0,0.0,3.0,1.0,0.0
17747880,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.95263671875,0.8015246391296387,0.2658743560314178,0.2410770505666732,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.95263671875,0.8509018421173096,0.3215399086475372,0.3061097264289856,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.95263671875,0.8499422073364258,0.3202817738056183,0.2253016829490661,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.95263671875,0.82639479637146,0.2927281856536865,0.2789829969406128,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.95269775390625,0.6894530653953552,0.1676509082317352,0.7645835280418396,284.95263671875,284.95001220703125,297.0310363769531,295.4160461425781,297.126953125,297.2055358886719,282.9525451660156,1.0,0.426352858543396,0.8504534363746643,0.8504534363746643,1.0,1.0,-2.1799283027648926,0.9767164587974548,1.2032119035720823,0.4782294034957886,0.99934983253479,0.99934983253479,0.0,96.2332534790039,81.0,56805.3359375,0.0,945.4286499023438,1.0,278.1499938964844,281.5612487792969,298.41845703125,302.1056823730469,293.1499938964844,293.1499938964844,278.1499938964844,35742.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293411731719971,1.0,0.0,0.0,3.980272054672241,3.980299472808838,1.0571066013653765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.4775390625,0.0,1930.4888916015625,1895.4371337890625,0.0,2742.3134765625,0.9793757796287536,1.0,0.0,3.0,1.0,0.0
17747940,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9519348144531,0.8150743842124939,0.2662291228771209,0.2411438673734665,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9519348144531,0.8657541275024414,0.3226766288280487,0.3069212734699249,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9519348144531,0.8643324971199036,0.3209511041641235,0.2255742996931076,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9519348144531,0.8401458263397217,0.2938334345817566,0.2797665894031524,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9519348144531,0.7019091844558716,0.1679782271385193,0.7648084759712219,284.9519348144531,284.95001220703125,297.04998779296875,295.416748046875,297.1339111328125,297.2030944824219,282.9519348144531,1.0,0.4215525388717651,0.8495743870735168,0.8495743870735168,1.0,1.0,-2.182522773742676,0.9778414368629456,1.2046812772750854,0.4789476990699768,1.0,1.0,0.0,90.08487701416016,69.0,56851.328125,0.0,925.1021728515624,1.0,278.1499938964844,281.5585327148437,298.4173889160156,302.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,35825.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294350504875183,1.0,0.0,0.0,3.986559391021729,3.986586809158325,1.060448880707554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.8271484375,0.0,1939.406982421875,1895.4371337890625,0.0,2743.187255859375,0.9808529019355774,1.0,0.0,3.0,1.0,0.0
17748000,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9519348144531,0.8150743842124939,0.2662291228771209,0.2411438673734665,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9519348144531,0.8657541275024414,0.3226766288280487,0.3069212734699249,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9519348144531,0.8643324971199036,0.3209511041641235,0.2255742996931076,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9519348144531,0.8401458263397217,0.2938334345817566,0.2797665894031524,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9519348144531,0.7019091844558716,0.1679782271385193,0.7648084759712219,284.9519348144531,284.95001220703125,297.04998779296875,295.416748046875,297.1339111328125,297.2030944824219,282.9519348144531,1.0,0.4215525388717651,0.8495743870735168,0.8495743870735168,1.0,1.0,-2.182522773742676,0.9778414368629456,1.2046812772750854,0.4789476990699768,1.0,1.0,0.0,90.08487701416016,69.0,56851.328125,0.0,925.1021728515624,1.0,278.1499938964844,281.5585327148437,298.4173889160156,302.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,35825.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294350504875183,1.0,0.0,0.0,3.986559391021729,3.986586809158325,1.060448880707554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.8271484375,0.0,1939.406982421875,1895.4371337890625,0.0,2743.187255859375,0.9808529019355774,1.0,0.0,3.0,1.0,0.0
17748060,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.95318603515625,0.829413115978241,0.266598641872406,0.2412205934524536,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9530334472656,0.8827002048492432,0.3236140310764313,0.3075406849384308,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9529724121094,0.8808974027633667,0.3215425014495849,0.2257902473211288,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9537658691406,0.8557830452919006,0.2947453260421753,0.2803606390953064,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.715438961982727,0.1683171987533569,0.7648962140083313,284.9527587890625,284.95001220703125,297.0694274902344,295.4189758300781,297.14215087890625,297.2021179199219,282.9528503417969,1.0,0.4167047441005707,0.8490060567855835,0.8490060567855835,1.0,1.0,-2.1844372749328613,0.9786778092384338,1.2057594060897827,0.4794913530349731,1.0,1.0,0.0,83.9443588256836,69.0,56883.7421875,0.0,904.1047973632812,1.0,278.1499938964844,281.55767822265625,298.4191589355469,302.109375,293.1499938964844,293.1499938964844,278.1499938964844,35878.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82943195104599,1.0,0.0,0.0,3.989708662033081,3.9897360801696777,1.0621250794429216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.998046875,0.0,1943.979248046875,1895.4371337890625,0.0,2743.157958984375,0.9815956354141236,1.0,0.0,3.0,1.0,0.0
17748120,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9533386230469,0.8347010016441345,0.266693115234375,0.2412360310554504,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.953369140625,0.8890510201454163,0.3238926529884338,0.3077275454998016,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.953369140625,0.8871250748634338,0.3217112421989441,0.2258521914482116,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.953369140625,0.8617073893547058,0.2950162887573242,0.2805415987968445,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9673767089844,0.7201496362686157,0.1684101074934005,0.7650195956230164,284.953369140625,284.95001220703125,297.07550048828125,295.4197082519531,297.1447448730469,297.20184326171875,282.9535522460937,1.0,0.4150570034980774,0.848828911781311,0.848828911781311,1.0,1.0,-2.185119867324829,0.9789801836013794,1.2061396837234497,0.4796828925609588,1.0,1.0,0.0,81.85475158691406,57.0,56899.1953125,0.0,896.9807739257812,1.0,278.1499938964844,281.557861328125,298.4198913574219,302.1107177734375,293.1499938964844,293.1499938964844,278.1499938964844,35892.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294402956962585,1.0,0.0,0.0,3.9904799461364746,3.9905073642730713,1.062535716300772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.91796875,0.0,1945.1065673828125,1895.4371337890625,0.0,2743.236083984375,0.9817789793014526,1.0,0.0,3.0,1.0,0.0
17748180,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9560241699219,0.8633652925491333,0.2671412229537964,0.2412672638893127,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9560546875,0.9241769313812256,0.3250961005687713,0.3084755539894104,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9560546875,0.9214084148406982,0.3224591016769409,0.2260865420103073,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9560241699219,0.8936366438865662,0.2961851954460144,0.281259149312973,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9559020996094,0.7440478205680847,0.1688325554132461,0.7651724815368652,284.9560546875,284.95001220703125,297.1012878417969,295.4228515625,297.1557006835937,297.2006530761719,282.9562072753906,1.0,0.4073865413665771,0.8480833768844604,0.8480833768844604,1.0,1.0,-2.18738341331482,0.9799540638923644,1.20742928981781,0.4803458452224731,1.0,1.0,0.0,72.30973815917969,45.0,56939.484375,0.0,863.5776977539062,1.0,278.1499938964844,281.5583190917969,298.4232177734375,302.1166687011719,293.1499938964844,293.1499938964844,278.1499938964844,35933.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295176029205322,1.0,0.0,0.0,3.9927847385406494,3.992812156677246,1.0637634204613278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.6328125,0.0,1948.4788818359373,1895.4371337890625,0.0,2743.955322265625,0.982327163219452,1.0,0.0,3.0,1.0,0.0
17748240,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9560241699219,0.8633652925491333,0.2671412229537964,0.2412672638893127,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9560546875,0.9241769313812256,0.3250961005687713,0.3084755539894104,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9560546875,0.9214084148406982,0.3224591016769409,0.2260865420103073,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9560241699219,0.8936366438865662,0.2961851954460144,0.281259149312973,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9559020996094,0.7440478205680847,0.1688325554132461,0.7651724815368652,284.9560546875,284.95001220703125,297.1012878417969,295.4228515625,297.1557006835937,297.2006530761719,282.9562072753906,1.0,0.4073865413665771,0.8480833768844604,0.8480833768844604,1.0,1.0,-2.18738341331482,0.9799540638923644,1.20742928981781,0.4803458452224731,1.0,1.0,0.0,72.30973815917969,45.0,56939.484375,0.0,863.5776977539062,1.0,278.1499938964844,281.5583190917969,298.4232177734375,302.1166687011719,293.1499938964844,293.1499938964844,278.1499938964844,35933.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295176029205322,1.0,0.0,0.0,3.9927847385406494,3.992812156677246,1.0637634204613278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.6328125,0.0,1948.4788818359373,1895.4371337890625,0.0,2743.955322265625,0.982327163219452,1.0,0.0,3.0,1.0,0.0
17748300,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9574890136719,0.8830745816230774,0.2673865556716919,0.241287961602211,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9574890136719,0.9486545920372008,0.3257110118865967,0.3088471889495849,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9574890136719,0.9456838369369508,0.3228490352630615,0.2262040376663208,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9574890136719,0.9155754446983336,0.2967815399169922,0.2816140055656433,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9574279785156,0.7602643370628357,0.1690621674060821,0.7652125358581543,284.9574890136719,284.95001220703125,297.11431884765625,295.424560546875,297.1613464355469,297.2002868652344,282.9576721191406,1.0,0.4032285511493683,0.8477106094360352,0.8477106094360352,1.0,1.0,-2.188470363616944,0.9804194569587708,1.2080508470535278,0.4806646108627319,1.0,1.0,0.0,67.18785095214844,45.0,56957.96875,0.0,845.505859375,1.0,278.1499938964844,281.55877685546875,298.4249267578125,302.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,35947.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829555869102478,1.0,0.0,0.0,3.9935476779937744,3.993575096130371,1.064170078279858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.22265625,0.0,1949.5960693359373,1895.4371337890625,0.0,2744.3115234375,0.9825085997581482,1.0,0.0,3.0,1.0,0.0
17748360,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9591064453125,0.9077297449111938,0.2676410377025604,0.2413121908903122,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9591064453125,0.9753193259239196,0.3263315856456756,0.3092187941074371,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9591064453125,0.9725346565246582,0.3232459723949432,0.2263225466012954,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9591064453125,0.9446329474449158,0.2973824143409729,0.2819679081439972,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.95904541015625,0.7809099555015564,0.1693009436130523,0.7652668356895447,284.9591064453125,284.95001220703125,297.1274108886719,295.4263000488281,297.1670837402344,297.20001220703125,282.95928955078125,1.0,0.3989253044128418,0.8473378419876099,0.8473378419876099,1.0,1.0,-2.1895782947540283,0.9808945655822754,1.2086836099624634,0.4809896349906921,1.0,1.0,0.0,61.91532516479492,48.0,56976.9296875,0.0,826.87353515625,1.0,278.1499938964844,281.5593566894531,298.4266662597656,302.1224670410156,293.1499938964844,293.1499938964844,278.1499938964844,35958.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295906782150269,1.0,0.0,0.0,3.9941494464874254,3.994176864624024,1.064490675162233e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.88671875,0.0,1950.4774169921875,1895.4371337890625,0.0,2744.6357421875,0.982651710510254,1.0,0.0,3.0,1.0,0.0
17748420,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9629211425781,0.9419517517089844,0.268134206533432,0.2415588349103927,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.96295166015625,0.9990000128746032,0.3276911973953247,0.3081203997135162,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.96295166015625,0.998993158340454,0.3240565359592438,0.2266144752502441,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.96295166015625,0.9772629141807556,0.2985682487487793,0.2828805148601532,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9629211425781,0.8072677850723267,0.1697702705860138,0.766383945941925,284.96295166015625,284.95001220703125,297.1539306640625,295.4300842285156,297.1788330078125,297.19970703125,282.962890625,1.0,0.395059734582901,0.846592366695404,0.846592366695404,1.0,1.0,-2.1913094520568848,0.9815975427627563,1.2097119092941284,0.4815651476383209,1.0,1.0,0.0,56.63383483886719,66.0,57008.23046875,0.0,808.7718505859375,1.0,278.1499938964844,281.5607604980469,298.4304504394531,302.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,35975.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296655416488647,1.0,0.0,0.0,3.9950761795043945,3.9951038360595694,1.064984758158971e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.1640625,0.0,1951.8355712890625,1895.4371337890625,0.0,2745.33203125,0.9828721284866332,1.0,0.0,3.0,1.0,0.0
17748480,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9629211425781,0.9419517517089844,0.268134206533432,0.2415588349103927,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.96295166015625,0.9990000128746032,0.3276911973953247,0.3081203997135162,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.96295166015625,0.998993158340454,0.3240565359592438,0.2266144752502441,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.96295166015625,0.9772629141807556,0.2985682487487793,0.2828805148601532,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9629211425781,0.8072677850723267,0.1697702705860138,0.766383945941925,284.96295166015625,284.95001220703125,297.1539306640625,295.4300842285156,297.1788330078125,297.19970703125,282.962890625,1.0,0.395059734582901,0.846592366695404,0.846592366695404,1.0,1.0,-2.1913094520568848,0.9815975427627563,1.2097119092941284,0.4815651476383209,1.0,1.0,0.0,56.63383483886719,66.0,57008.23046875,0.0,808.7718505859375,1.0,278.1499938964844,281.5607604980469,298.4304504394531,302.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,35975.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296655416488647,1.0,0.0,0.0,3.9950761795043945,3.9951038360595694,1.064984758158971e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.1640625,0.0,1951.8355712890625,1895.4371337890625,0.0,2745.33203125,0.9828721284866332,1.0,0.0,3.0,1.0,0.0
17748540,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9769897460937,0.930319607257843,0.2685974240303039,0.2420418709516525,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9771423339844,0.9944713711738586,0.3289867043495178,0.311653584241867,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9771423339844,0.9912235736846924,0.3247089385986328,0.2272771000862121,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9770812988281,0.9679468274116516,0.2997234463691711,0.2840421795845032,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9765319824219,0.7987139225006104,0.1702127158641815,0.768721878528595,284.9771423339844,284.95001220703125,297.1808776855469,295.4342041015625,297.19061279296875,297.1991882324219,282.9787292480469,1.0,0.3991682231426239,0.8458468914031982,0.8458468914031982,1.0,1.0,-2.2039945125579834,0.9876372814178468,1.2163572311401367,0.4847974181175232,1.0,1.0,0.0,58.790130615234375,84.0,57231.375,0.0,827.4637451171875,1.0,278.1499938964844,281.5721435546875,298.4354248046875,302.1414794921875,293.1499938964844,293.1499938964844,278.1499938964844,35985.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298614621162415,1.0,0.0,0.0,3.9956283569335938,3.9956557750701904,1.06527920706867e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.0009765625,0.0,1952.6448974609373,1895.4371337890625,0.0,2747.15625,0.9830034375190736,1.0,0.0,3.0,1.0,0.0
17748600,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9769897460937,0.930319607257843,0.2685974240303039,0.2420418709516525,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9771423339844,0.9944713711738586,0.3289867043495178,0.311653584241867,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9771423339844,0.9912235736846924,0.3247089385986328,0.2272771000862121,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9770812988281,0.9679468274116516,0.2997234463691711,0.2840421795845032,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9765319824219,0.7987139225006104,0.1702127158641815,0.768721878528595,284.9771423339844,284.95001220703125,297.1808776855469,295.4342041015625,297.19061279296875,297.1991882324219,282.9787292480469,1.0,0.3991682231426239,0.8458468914031982,0.8458468914031982,1.0,1.0,-2.2039945125579834,0.9876372814178468,1.2163572311401367,0.4847974181175232,1.0,1.0,0.0,58.790130615234375,84.0,57231.375,0.0,827.4637451171875,1.0,278.1499938964844,281.5721435546875,298.4354248046875,302.1414794921875,293.1499938964844,293.1499938964844,278.1499938964844,35985.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298614621162415,1.0,0.0,0.0,3.9956283569335938,3.9956557750701904,1.06527920706867e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.0009765625,0.0,1952.6448974609373,1895.4371337890625,0.0,2747.15625,0.9830034375190736,1.0,0.0,3.0,1.0,0.0
17748660,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0072326660156,0.9061793088912964,0.2688705623149872,0.2424078434705734,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0020446777344,0.975519597530365,0.329571008682251,0.3123060464859009,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.998046875,0.9714566469192504,0.3251380324363708,0.2276407033205032,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9448331594467164,0.3003307580947876,0.2847550213336944,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9825744628906,0.7802291512489319,0.1704039126634597,0.7704236507415771,284.9828491210937,284.95001220703125,297.1950988769531,295.4365539550781,297.1966857910156,297.1985168457031,282.9835510253906,1.0,0.4030604064464569,0.8454108238220215,0.8454108238220215,1.0,1.0,-2.2057220935821533,0.9883882403373718,1.2173337936401367,0.4853410124778747,1.0,1.0,0.0,62.963077545166016,84.0,57270.84375,0.0,845.812255859375,1.0,278.1499938964844,281.5750732421875,298.43878173828125,302.1502380371094,293.1499938964844,293.1499938964844,278.1499938964844,35988.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301606774330139,1.0,0.0,0.0,3.9958207607269287,3.995848178863525,1.065381752596295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.162109375,0.0,1952.927001953125,1895.4371337890625,0.0,2749.941650390625,0.983049213886261,1.0,0.0,3.0,1.0,0.0
17748720,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.989501953125,0.8862374424934387,0.2690328359603882,0.2427727282047271,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.98956298828125,0.9547791481018066,0.3300705254077911,0.3129759430885315,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.98956298828125,0.9500282406806946,0.3254494369029999,0.2280191928148269,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.98956298828125,0.9218789339065552,0.3008219599723816,0.2854380309581756,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0119323730469,0.763603150844574,0.170603722333908,0.7720783948898315,284.98956298828125,284.95001220703125,297.20831298828125,295.43878173828125,297.20220947265625,297.19781494140625,282.9904479980469,1.0,0.4075624346733093,0.845009446144104,0.845009446144104,1.0,1.0,-2.2102272510528564,0.9905004501342772,1.219726800918579,0.4865445494651794,1.0,1.0,0.0,67.51643371582031,102.0,57357.30859375,0.0,867.1846313476562,1.0,278.1499938964844,281.5799560546875,298.44146728515625,302.1579284667969,293.1499938964844,293.1499938964844,278.1499938964844,35990.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304492235183716,1.0,0.0,0.0,3.995958089828491,3.995985507965088,1.0654549669197877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.2099609375,0.0,1953.1282958984373,1895.4371337890625,0.0,2752.628173828125,0.983081877231598,1.0,0.0,3.0,1.0,0.0
17748780,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.00469970703125,0.8461921215057373,0.2693540155887604,0.2435138970613479,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0047912597656,0.9062322974205016,0.3311188220977783,0.3144293129444122,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0047912597656,0.901508331298828,0.3260274529457092,0.2287841588258743,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0047607421875,0.878084123134613,0.3017829358577728,0.2868332862854004,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0043640136719,0.7308929562568665,0.1708545833826065,0.7756324410438538,285.0047912597656,284.95001220703125,297.2362976074219,295.4438171386719,297.2135925292969,297.1956481933594,283.00567626953125,1.0,0.4188558161258697,0.8441720008850098,0.8441720008850098,1.0,1.0,-2.219727039337158,0.9949529767036438,1.2247741222381592,0.489091545343399,1.0,1.0,0.0,79.54296875,120.0,57536.87890625,0.0,921.7010498046876,1.0,278.1499938964844,281.590576171875,298.4471740722656,302.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,35994.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311325907707214,1.0,0.0,0.0,3.996155261993408,3.996182680130005,1.0655601272446802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.0556640625,0.0,1953.41748046875,1895.4371337890625,0.0,2758.99169921875,0.9831287264823914,1.0,0.0,3.0,1.0,0.0
17748840,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.00469970703125,0.8461921215057373,0.2693540155887604,0.2435138970613479,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0047912597656,0.9062322974205016,0.3311188220977783,0.3144293129444122,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0047912597656,0.901508331298828,0.3260274529457092,0.2287841588258743,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0047607421875,0.878084123134613,0.3017829358577728,0.2868332862854004,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0043640136719,0.7308929562568665,0.1708545833826065,0.7756324410438538,285.0047912597656,284.95001220703125,297.2362976074219,295.4438171386719,297.2135925292969,297.1956481933594,283.00567626953125,1.0,0.4188558161258697,0.8441720008850098,0.8441720008850098,1.0,1.0,-2.219727039337158,0.9949529767036438,1.2247741222381592,0.489091545343399,1.0,1.0,0.0,79.54296875,120.0,57536.87890625,0.0,921.7010498046876,1.0,278.1499938964844,281.590576171875,298.4471740722656,302.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,35994.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311325907707214,1.0,0.0,0.0,3.996155261993408,3.996182680130005,1.0655601272446802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.0556640625,0.0,1953.41748046875,1895.4371337890625,0.0,2758.99169921875,0.9831287264823914,1.0,0.0,3.0,1.0,0.0
17748900,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0122985839844,0.8287953734397888,0.2695026397705078,0.2439083009958267,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.01239013671875,0.886052668094635,0.3316388130187988,0.3151918947696686,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.01239013671875,0.8813087344169617,0.3262805044651031,0.2291681170463562,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0123596191406,0.8590948581695557,0.3022294342517853,0.2875350713729858,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0120544433594,0.716068685054779,0.1709474474191665,0.7773811221122742,285.01239013671875,284.95001220703125,297.25048828125,295.446533203125,297.2193298339844,297.1944580078125,283.0132751464844,1.0,0.4252232611179352,0.8437532782554626,0.8437532782554626,1.0,1.0,-2.2245242595672607,0.997202694416046,1.227321743965149,0.4903745651245117,1.0,1.0,0.0,86.57456970214844,120.0,57626.68359375,0.0,953.0358276367188,1.0,278.1499938964844,281.59588623046875,298.45001220703125,302.1835021972656,293.1499938964844,293.1499938964844,278.1499938964844,35995.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314909338951111,1.0,0.0,0.0,3.9962196350097656,3.996247291564941,1.0655945743565098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.9453125,0.0,1953.511962890625,1895.4371337890625,0.0,2762.329345703125,0.9831441044807434,1.0,0.0,3.0,1.0,0.0
17748960,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0199584960937,0.8128800988197327,0.2696426808834076,0.2443125545978546,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0200500488281,0.8679537177085876,0.3321536183357239,0.31596839427948,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0200500488281,0.8631935715675354,0.3265151977539062,0.2295518666505813,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.02001953125,0.8423711657524109,0.3026574850082397,0.2882368564605713,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0196838378906,0.7011911273002625,0.1710229665040969,0.7791345119476318,285.0200500488281,284.95001220703125,297.2648620605469,295.44940185546875,297.22509765625,297.19317626953125,283.0209350585937,1.0,0.4318704009056091,0.843248188495636,0.843248188495636,1.0,1.0,-2.2293519973754883,0.999457836151123,1.2298941612243652,0.491655558347702,1.0,1.0,0.0,94.0615234375,123.0,57717.05859375,0.0,986.2648315429688,1.0,278.1499938964844,281.6012268066406,298.45294189453125,302.1921081542969,293.1499938964844,293.1499938964844,278.1499938964844,35996.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318489789962769,1.0,0.0,0.0,3.996270179748535,3.996297836303711,1.06562151813705e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.939453125,0.0,1953.586181640625,1895.4371337890625,0.0,2765.664306640625,0.983156144618988,1.0,0.0,3.0,1.0,0.0
17749020,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.03289794921875,0.7932028770446777,0.2699228823184967,0.2449372261762619,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.032958984375,0.8480846881866455,0.3331813216209411,0.3173296749591827,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.032958984375,0.8431864380836487,0.3269626200199127,0.2301595211029052,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0329284667969,0.8239391446113586,0.303487479686737,0.2894214689731598,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0326843261719,0.6835169196128845,0.1711519956588745,0.7816181778907776,285.032958984375,284.95001220703125,297.2940979003906,295.4555358886719,297.2369079589844,297.19073486328125,283.0336303710937,1.0,0.4405102729797363,0.8422380089759827,0.8422380089759827,1.0,1.0,-2.236874580383301,1.00293231010437,1.2339422702789309,0.4936752915382385,1.0,1.0,0.0,104.26258087158205,111.0,57859.6875,0.0,1032.7406005859375,1.0,278.1499938964844,281.6098937988281,298.4587707519531,302.2078552246094,293.1499938964844,293.1499938964844,278.1499938964844,35997.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324998021125793,1.0,0.0,0.0,3.9963436126708975,3.996371030807495,1.065660626409226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.5458984375,0.0,1953.6937255859373,1895.4371337890625,0.0,2771.728515625,0.9831735491752625,1.0,0.0,3.0,1.0,0.0
17749080,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.03289794921875,0.7932028770446777,0.2699228823184967,0.2449372261762619,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.032958984375,0.8480846881866455,0.3331813216209411,0.3173296749591827,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.032958984375,0.8431864380836487,0.3269626200199127,0.2301595211029052,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0329284667969,0.8239391446113586,0.303487479686737,0.2894214689731598,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0326843261719,0.6835169196128845,0.1711519956588745,0.7816181778907776,285.032958984375,284.95001220703125,297.2940979003906,295.4555358886719,297.2369079589844,297.19073486328125,283.0336303710937,1.0,0.4405102729797363,0.8422380089759827,0.8422380089759827,1.0,1.0,-2.236874580383301,1.00293231010437,1.2339422702789309,0.4936752915382385,1.0,1.0,0.0,104.26258087158205,111.0,57859.6875,0.0,1032.7406005859375,1.0,278.1499938964844,281.6098937988281,298.4587707519531,302.2078552246094,293.1499938964844,293.1499938964844,278.1499938964844,35997.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324998021125793,1.0,0.0,0.0,3.9963436126708975,3.996371030807495,1.065660626409226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.5458984375,0.0,1953.6937255859373,1895.4371337890625,0.0,2771.728515625,0.9831735491752625,1.0,0.0,3.0,1.0,0.0
17749140,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.04156494140625,0.7897346615791321,0.2702365517616272,0.2452839910984039,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0415954589844,0.8451488614082336,0.3342280089855194,0.3183890283107757,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0415954589844,0.8398458957672119,0.3274195790290832,0.2305330485105514,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.04156494140625,0.8210621476173401,0.3043183386325836,0.2902820110321045,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0414428710937,0.6803818345069885,0.171292245388031,0.7826022505760193,285.0415954589844,284.95001220703125,297.3240051269531,295.4623107910156,297.24920654296875,297.18865966796875,283.0419616699219,1.0,0.4422412514686584,0.8412277698516846,0.8412277698516846,1.0,1.0,-2.241229295730591,1.0048761367797852,1.2363532781600952,0.4948666989803314,1.0,1.0,0.0,106.45890045166016,99.0,57944.44921875,0.0,1045.6239013671875,1.0,278.1499938964844,281.6151428222656,298.464599609375,302.2204284667969,293.1499938964844,293.1499938964844,278.1499938964844,35998.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329601287841797,1.0,0.0,0.0,3.996389627456665,3.9964170455932617,1.0656850690793362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.9716796875,0.0,1953.7611083984373,1895.4371337890625,0.0,2776.0185546875,0.9831844568252563,1.0,0.0,3.0,1.0,0.0
17749200,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.04156494140625,0.7897346615791321,0.2702365517616272,0.2452839910984039,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0415954589844,0.8451488614082336,0.3342280089855194,0.3183890283107757,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0415954589844,0.8398458957672119,0.3274195790290832,0.2305330485105514,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.04156494140625,0.8210621476173401,0.3043183386325836,0.2902820110321045,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0414428710937,0.6803818345069885,0.171292245388031,0.7826022505760193,285.0415954589844,284.95001220703125,297.3240051269531,295.4623107910156,297.24920654296875,297.18865966796875,283.0419616699219,1.0,0.4422412514686584,0.8412277698516846,0.8412277698516846,1.0,1.0,-2.241229295730591,1.0048761367797852,1.2363532781600952,0.4948666989803314,1.0,1.0,0.0,106.45890045166016,99.0,57944.44921875,0.0,1045.6239013671875,1.0,278.1499938964844,281.6151428222656,298.464599609375,302.2204284667969,293.1499938964844,293.1499938964844,278.1499938964844,35998.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329601287841797,1.0,0.0,0.0,3.996389627456665,3.9964170455932617,1.0656850690793362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.9716796875,0.0,1953.7611083984373,1895.4371337890625,0.0,2776.0185546875,0.9831844568252563,1.0,0.0,3.0,1.0,0.0
17749260,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1136779785156,0.7923638820648193,0.2704765796661377,0.2453986853361129,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0969543457031,0.8480445146560669,0.3348245620727539,0.318862110376358,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0870056152344,0.8424518704414368,0.3277148008346557,0.2306698858737945,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8237481117248535,0.304799348115921,0.2906455099582672,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0445556640625,0.6826601624488831,0.1713884323835373,0.7827454209327698,285.044677734375,284.95001220703125,297.33990478515625,295.4660949707031,297.2560119628906,297.18804931640625,283.04498291015625,1.0,0.4412890672683716,0.8407201766967773,0.8407201766967773,1.0,1.0,-2.242708921432495,1.0055124759674072,1.2371963262557983,0.4952695071697235,1.0,1.0,0.0,105.15840911865234,99.0,57973.31640625,0.0,1042.1923828125,1.0,278.1499938964844,281.616943359375,298.4677124023437,302.2256774902344,293.1499938964844,293.1499938964844,278.1499938964844,35999.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330844640731812,1.0,0.0,0.0,3.996405124664306,3.9964325428009033,1.06569336821849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.375,0.0,1953.7838134765625,1895.4371337890625,0.0,2777.177001953125,0.9831881523132324,1.0,0.0,3.0,1.0,0.0
