time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17749320,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0472412109375,0.7965145707130432,0.2706507444381714,0.2455092370510101,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0472717285156,0.8524601459503174,0.3353441059589386,0.3192907571792602,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0472717285156,0.846561849117279,0.327951043844223,0.2307923585176468,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0472717285156,0.8278295397758484,0.3052122592926025,0.2909747362136841,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0942687988281,0.6862762570381165,0.171522855758667,0.7827964425086975,285.0472412109375,284.95001220703125,297.35467529296875,295.4697265625,297.262451171875,297.1876525878906,283.0475769042969,1.0,0.4397388100624084,0.8402533531188965,0.8402533531188965,1.0,1.0,-2.2439606189727783,1.0060460567474363,1.2379145622253418,0.4956074953079223,1.0,1.0,0.0,103.09072875976562,87.0,57999.47265625,0.0,1035.5875244140625,1.0,278.1499938964844,281.6184387207031,298.4707946777344,302.2303466796875,293.1499938964844,293.1499938964844,278.1499938964844,35999.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331461548805237,1.0,0.0,0.0,3.996416330337525,3.9964439868927,1.0656993936208892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.1806640625,0.0,1953.8004150390625,1895.4371337890625,0.0,2777.75244140625,0.983190894126892,1.0,0.0,3.0,1.0,0.0
17749380,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0521850585937,0.8101344108581543,0.2710710763931274,0.2456295043230056,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0522155761719,0.8671318292617798,0.336465448141098,0.3200793862342834,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0522155761719,0.8604550957679749,0.3284893631935119,0.2309684008359909,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0521850585937,0.8412221670150757,0.306109070777893,0.29155433177948,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0521240234375,0.6984265446662903,0.1717722862958908,0.7827380895614624,285.0522155761719,284.95001220703125,297.3861694335937,295.4779052734375,297.2761535644531,297.1868591308594,283.0524597167969,1.0,0.4347010850906372,0.8392789363861084,0.8392789363861084,1.0,1.0,-2.245890617370605,1.0068293809890747,1.2390613555908203,0.496133804321289,1.0,1.0,0.0,96.54468536376952,75.0,58044.890625,0.0,1012.54150390625,1.0,278.1499938964844,281.6212158203125,298.4781188964844,302.2406311035156,293.1499938964844,293.1499938964844,278.1499938964844,35999.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83316570520401,1.0,0.0,0.0,3.9964325428009033,3.9964599609375,1.065708033820556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.5546875,0.0,1953.8240966796875,1895.4371337890625,0.0,2777.934814453125,0.9831947088241576,1.0,0.0,3.0,1.0,0.0
17749440,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0521850585937,0.8101344108581543,0.2710710763931274,0.2456295043230056,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0522155761719,0.8671318292617798,0.336465448141098,0.3200793862342834,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0522155761719,0.8604550957679749,0.3284893631935119,0.2309684008359909,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0521850585937,0.8412221670150757,0.306109070777893,0.29155433177948,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0521240234375,0.6984265446662903,0.1717722862958908,0.7827380895614624,285.0522155761719,284.95001220703125,297.3861694335937,295.4779052734375,297.2761535644531,297.1868591308594,283.0524597167969,1.0,0.4347010850906372,0.8392789363861084,0.8392789363861084,1.0,1.0,-2.245890617370605,1.0068293809890747,1.2390613555908203,0.496133804321289,1.0,1.0,0.0,96.54468536376952,75.0,58044.890625,0.0,1012.54150390625,1.0,278.1499938964844,281.6212158203125,298.4781188964844,302.2406311035156,293.1499938964844,293.1499938964844,278.1499938964844,35999.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83316570520401,1.0,0.0,0.0,3.9964325428009033,3.9964599609375,1.065708033820556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.5546875,0.0,1953.8240966796875,1895.4371337890625,0.0,2777.934814453125,0.9831947088241576,1.0,0.0,3.0,1.0,0.0
17749500,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0543212890625,0.8189266920089722,0.2713041603565216,0.2456774115562439,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0543518066406,0.8773096799850464,0.3370424509048462,0.3204549849033355,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0543518066406,0.8701928853988647,0.3287777006626129,0.231044590473175,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0543518066406,0.8505063652992249,0.3065737187862396,0.2918244898319244,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.05426025390625,0.7066921591758728,0.1719206720590591,0.7826006412506104,285.0543518066406,284.95001220703125,297.4022216796875,295.4822692871094,297.2832946777344,297.18670654296875,283.0545959472656,1.0,0.4315069317817688,0.8387917280197144,0.8387917280197144,1.0,1.0,-2.2466511726379395,1.0071232318878174,1.239527940750122,0.4963376224040985,1.0,1.0,0.0,92.44635772705078,75.0,58064.3984375,0.0,997.6358642578124,1.0,278.1499938964844,281.62237548828125,298.482177734375,302.24591064453125,293.1499938964844,293.1499938964844,278.1499938964844,35999.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331322073936462,1.0,0.0,0.0,3.996437788009644,3.9964654445648193,1.065710875991499e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.8330078125,0.0,1953.83203125,1895.4371337890625,0.0,2777.622314453125,0.983195960521698,1.0,0.0,3.0,1.0,0.0
17749560,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.05645751953125,0.8290235996246338,0.2715480625629425,0.2457223534584045,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0564880371094,0.8894546031951904,0.3376276195049286,0.3208245635032654,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0564880371094,0.881893515586853,0.3290756344795227,0.2311173975467682,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0564880371094,0.8617015480995178,0.3070465624332428,0.2920885980129242,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.056396484375,0.7160639762878418,0.1720818430185318,0.7824530601501465,285.0564880371094,284.95001220703125,297.4184875488281,295.48681640625,297.29058837890625,297.1866455078125,283.0567321777344,1.0,0.4280114471912384,0.838346540927887,0.838346540927887,1.0,1.0,-2.247376203536988,1.0074050426483154,1.2399712800979614,0.4965343773365021,1.0,1.0,0.0,87.98711395263672,63.0,58084.1640625,0.0,981.302978515625,1.0,278.1499938964844,281.6235656738281,298.48651123046875,302.2514038085937,293.1499938964844,293.1499938964844,278.1499938964844,35999.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330786824226379,1.0,0.0,0.0,3.9964420795440674,3.996469736099243,1.0657131497282537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.1767578125,0.0,1953.8382568359373,1895.4371337890625,0.0,2777.12353515625,0.9831969738006592,1.0,0.0,3.0,1.0,0.0
17749620,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.06085205078125,0.8550495505332947,0.2720614075660705,0.2458083927631378,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0608825683594,0.9218249320983888,0.3388182520866394,0.3215537965297699,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0608825683594,0.912474513053894,0.3296952247619629,0.2312582582235336,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0608825683594,0.8910254836082458,0.3080125153064728,0.2926069498062134,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.060791015625,0.7379953861236572,0.1724358648061752,0.7821646928787231,285.0608825683594,284.95001220703125,297.4517517089844,295.4965515136719,297.3056335449219,297.18682861328125,283.0611267089844,1.0,0.4203599393367767,0.8374561071395874,0.8374561071395874,1.0,1.0,-2.2488014698028564,1.007957935333252,1.240843415260315,0.4969151616096496,1.0,1.0,0.0,78.30461120605469,51.0,58125.8984375,0.0,945.653076171875,1.0,278.1499938964844,281.62603759765625,298.49591064453125,302.26318359375,293.1499938964844,293.1499938964844,278.1499938964844,35999.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329336643218994,1.0,0.0,0.0,3.996448278427124,3.9964756965637207,1.0657163329597097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.2802734375,0.0,1953.8470458984373,1895.4371337890625,0.0,2775.771728515625,0.9831984043121338,1.0,0.0,3.0,1.0,0.0
17749680,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.06085205078125,0.8550495505332947,0.2720614075660705,0.2458083927631378,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0608825683594,0.9218249320983888,0.3388182520866394,0.3215537965297699,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0608825683594,0.912474513053894,0.3296952247619629,0.2312582582235336,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0608825683594,0.8910254836082458,0.3080125153064728,0.2926069498062134,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.060791015625,0.7379953861236572,0.1724358648061752,0.7821646928787231,285.0608825683594,284.95001220703125,297.4517517089844,295.4965515136719,297.3056335449219,297.18682861328125,283.0611267089844,1.0,0.4203599393367767,0.8374561071395874,0.8374561071395874,1.0,1.0,-2.2488014698028564,1.007957935333252,1.240843415260315,0.4969151616096496,1.0,1.0,0.0,78.30461120605469,51.0,58125.8984375,0.0,945.653076171875,1.0,278.1499938964844,281.62603759765625,298.49591064453125,302.26318359375,293.1499938964844,293.1499938964844,278.1499938964844,35999.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329336643218994,1.0,0.0,0.0,3.996448278427124,3.9964756965637207,1.0657163329597097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.2802734375,0.0,1953.8470458984373,1895.4371337890625,0.0,2775.771728515625,0.9831984043121338,1.0,0.0,3.0,1.0,0.0
17749740,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0655212402344,0.8941592574119568,0.2726067304611206,0.2458942532539367,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0655517578125,0.9688491821289062,0.3400354385375976,0.3222768604755401,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0655517578125,0.9596017599105836,0.3303459584712982,0.2313979417085647,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0655517578125,0.9362286329269408,0.3090046942234039,0.293118953704834,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0654602050781,0.770221471786499,0.172830194234848,0.7819142937660217,285.0655517578125,284.95001220703125,297.4859619140625,295.5071716308594,297.3212585449219,297.18731689453125,283.0658264160156,1.0,0.4119713604450226,0.8365656733512878,0.8365656733512878,1.0,1.0,-2.25025486946106,1.0085254907608032,1.2417292594909668,0.4972952604293823,1.0,1.0,0.0,67.80028533935547,54.0,58171.58984375,0.0,906.835205078125,1.0,278.1499938964844,281.6287536621094,298.5063781738281,302.2763366699219,293.1499938964844,293.1499938964844,278.1499938964844,35999.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832762598991394,1.0,0.0,0.0,3.9964518547058105,3.9964792728424072,1.065718265635951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.0966796875,0.0,1953.852294921875,1895.4371337890625,0.0,2774.17724609375,0.9831992983818054,1.0,0.0,3.0,1.0,0.0
17749800,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0655212402344,0.8941592574119568,0.2726067304611206,0.2458942532539367,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0655517578125,0.9688491821289062,0.3400354385375976,0.3222768604755401,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0655517578125,0.9596017599105836,0.3303459584712982,0.2313979417085647,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0655517578125,0.9362286329269408,0.3090046942234039,0.293118953704834,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0654602050781,0.770221471786499,0.172830194234848,0.7819142937660217,285.0655517578125,284.95001220703125,297.4859619140625,295.5071716308594,297.3212585449219,297.18731689453125,283.0658264160156,1.0,0.4119713604450226,0.8365656733512878,0.8365656733512878,1.0,1.0,-2.25025486946106,1.0085254907608032,1.2417292594909668,0.4972952604293823,1.0,1.0,0.0,67.80028533935547,54.0,58171.58984375,0.0,906.835205078125,1.0,278.1499938964844,281.6287536621094,298.5063781738281,302.2763366699219,293.1499938964844,293.1499938964844,278.1499938964844,35999.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832762598991394,1.0,0.0,0.0,3.9964518547058105,3.9964792728424072,1.065718265635951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.0966796875,0.0,1953.852294921875,1895.4371337890625,0.0,2774.17724609375,0.9831992983818054,1.0,0.0,3.0,1.0,0.0
17749860,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0693054199219,0.9125776290893556,0.2729250788688659,0.2460383772850036,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0693664550781,0.9862987399101256,0.3407467305660248,0.3227968215942383,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.977951169013977,0.330762505531311,0.231553167104721,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0693359375,0.9568918943405152,0.309584766626358,0.2935159206390381,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0691833496094,0.7854509949684143,0.1730651259422302,0.7822547554969788,285.0693664550781,284.95001220703125,297.5063171386719,295.5137634277344,297.33056640625,297.1876220703125,283.0697937011719,1.0,0.4094965159893036,0.8360521197319031,0.8360521197319031,1.0,1.0,-2.2521231174468994,1.0093543529510498,1.24276864528656,0.4977641999721527,1.0,1.0,0.0,64.09683227539062,54.0,58217.43359375,0.0,894.458251953125,1.0,278.1499938964844,281.63134765625,298.5129089355469,302.2850036621094,293.1499938964844,293.1499938964844,278.1499938964844,35999.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326596617698669,1.0,0.0,0.0,3.996453285217285,3.996480703353882,1.065719061443815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.875,0.0,1953.8546142578125,1895.4371337890625,0.0,2773.21826171875,0.983199656009674,1.0,0.0,3.0,1.0,0.0
17749920,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0712890625,0.924061954021454,0.2731826305389404,0.2461953908205032,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0727233886719,0.9949973225593568,0.34127938747406,0.3232215940952301,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.07275390625,0.9872192740440368,0.3310261368751526,0.2317046672105789,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0613098144531,0.9678189158439636,0.3100245594978332,0.2938476800918579,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0726623535156,0.7942348718643188,0.1732314974069595,0.782646656036377,285.0728454589844,284.95001220703125,297.52117919921875,295.5186767578125,297.3374328613281,297.18798828125,283.0733642578125,1.0,0.4082766771316528,0.8356828689575195,0.8356828689575195,1.0,1.0,-2.253872394561768,1.0101447105407717,1.243727684020996,0.4982132017612457,1.0,1.0,0.0,62.23064422607422,72.0,58257.70703125,0.0,888.9989624023438,1.0,278.1499938964844,281.6336975097656,298.5179443359375,302.2920837402344,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832603931427002,1.0,0.0,0.0,3.9964542388916016,3.9964816570281982,1.0657196298780036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.8642578125,0.0,1953.8558349609373,1895.4371337890625,0.0,2772.698974609375,0.9831998348236084,1.0,0.0,3.0,1.0,0.0
17749980,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0847473144531,0.90931636095047,0.273650586605072,0.2467386722564697,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0848388671875,0.9842581152915956,0.342458426952362,0.3244512379169464,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0848083496094,0.9750640988349916,0.3316318392753601,0.2322151362895965,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0848083496094,0.9541978240013124,0.3109739124774933,0.2948692440986633,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0845031738281,0.7829884886741638,0.1735919564962387,0.784831166267395,285.0848083496094,284.95001220703125,297.5574645996094,295.5311584472656,297.353759765625,297.18798828125,283.0856018066406,1.0,0.4120944440364837,0.8348000049591064,0.8348000049591064,1.0,1.0,-2.260464191436768,1.013200759887695,1.2472635507583618,0.4998997747898102,1.0,1.0,0.0,65.12909698486328,90.0,58406.13671875,0.0,906.588623046875,1.0,278.1499938964844,281.642333984375,298.5312194824219,302.3131408691406,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326115012168884,1.0,0.0,0.0,3.996455669403076,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.935546875,0.0,1953.8580322265625,1895.4371337890625,0.0,2772.76953125,0.983200192451477,1.0,0.0,3.0,1.0,0.0
17750040,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0847473144531,0.90931636095047,0.273650586605072,0.2467386722564697,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0848388671875,0.9842581152915956,0.342458426952362,0.3244512379169464,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0848083496094,0.9750640988349916,0.3316318392753601,0.2322151362895965,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0848083496094,0.9541978240013124,0.3109739124774933,0.2948692440986633,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0845031738281,0.7829884886741638,0.1735919564962387,0.784831166267395,285.0848083496094,284.95001220703125,297.5574645996094,295.5311584472656,297.353759765625,297.18798828125,283.0856018066406,1.0,0.4120944440364837,0.8348000049591064,0.8348000049591064,1.0,1.0,-2.260464191436768,1.013200759887695,1.2472635507583618,0.4998997747898102,1.0,1.0,0.0,65.12909698486328,90.0,58406.13671875,0.0,906.588623046875,1.0,278.1499938964844,281.642333984375,298.5312194824219,302.3131408691406,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326115012168884,1.0,0.0,0.0,3.996455669403076,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.935546875,0.0,1953.8580322265625,1895.4371337890625,0.0,2772.76953125,0.983200192451477,1.0,0.0,3.0,1.0,0.0
17750100,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0920715332031,0.8922553062438965,0.2738560438156128,0.247070774435997,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0921630859375,0.9681692719459534,0.3430279493331909,0.32514089345932,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0921325683594,0.9575346112251282,0.3319136202335357,0.2325247973203659,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.09210205078125,0.935121774673462,0.3114269375801086,0.2954497635364532,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.091796875,0.7688103318214417,0.1737394481897354,0.786241888999939,285.0921325683594,284.95001220703125,297.5760192871094,295.53778076171875,297.36199951171875,297.1877746582031,283.0929870605469,1.0,0.4159101843833923,0.8343585729598999,0.8343585729598999,1.0,1.0,-2.2644550800323486,1.0150625705718994,1.2493925094604492,0.5009297132492065,1.0,1.0,0.0,68.99711608886719,90.0,58494.58203125,0.0,925.4375,1.0,278.1499938964844,281.6475830078125,298.53839111328125,302.32550048828125,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327100276947021,1.0,0.0,0.0,3.9964561462402335,3.996483564376831,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.5830078125,0.0,1953.8587646484373,1895.4371337890625,0.0,2773.6875,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
17750160,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0997619628906,0.8737975358963013,0.2740435898303985,0.2474250495433807,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.099853515625,0.9477391839027404,0.3435845971107483,0.3258584439754486,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.099853515625,0.9359108805656432,0.3321818113327026,0.2328546047210693,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0998229980469,0.9134246706962584,0.3118662238121032,0.2960576117038727,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0994873046875,0.7535483837127686,0.1738662868738174,0.7877488732337952,285.099853515625,284.95001220703125,297.5948791503906,295.5446472167969,297.3702697753906,297.1873779296875,283.1007385253906,1.0,0.4205248653888702,0.8338552117347717,0.8338552117347717,1.0,1.0,-2.2686777114868164,1.017029047012329,1.2516486644744873,0.5020125508308411,1.0,1.0,0.0,73.87667846679688,108.0,58587.62109375,0.0,948.4937133789062,1.0,278.1499938964844,281.6531066894531,298.54571533203125,302.3384704589844,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328478932380676,1.0,0.0,0.0,3.9964563846588135,3.996484041213989,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.892578125,0.0,1953.8592529296875,1895.4371337890625,0.0,2774.972412109375,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17750220,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1159973144531,0.8385093808174133,0.2743654251098633,0.2481750398874282,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1160888671875,0.903835952281952,0.3446585536003113,0.3273509442806244,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1160888671875,0.8931441307067871,0.3326773047447204,0.2335553467273712,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1160583496094,0.8745710253715515,0.3127032220363617,0.2973284125328064,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.11572265625,0.7245485186576843,0.1740574389696121,0.7909284234046936,285.1160888671875,284.95001220703125,297.6334533691406,295.5592041015625,297.3869934082031,297.1861877441406,283.1170349121094,1.0,0.4315627515316009,0.8328483700752258,0.8328483700752258,1.0,1.0,-2.2775590419769287,1.021170973777771,1.2563881874084473,0.5042880773544312,1.0,1.0,0.0,86.05154418945312,126.0,58783.1015625,0.0,1004.678955078125,1.0,278.1499938964844,281.6647644042969,298.5609130859375,302.3657531738281,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332021832466125,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.94140625,0.0,1953.8599853515625,1895.4371337890625,0.0,2778.274658203125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17750280,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1159973144531,0.8385093808174133,0.2743654251098633,0.2481750398874282,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1160888671875,0.903835952281952,0.3446585536003113,0.3273509442806244,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1160888671875,0.8931441307067871,0.3326773047447204,0.2335553467273712,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1160583496094,0.8745710253715515,0.3127032220363617,0.2973284125328064,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.11572265625,0.7245485186576843,0.1740574389696121,0.7909284234046936,285.1160888671875,284.95001220703125,297.6334533691406,295.5592041015625,297.3869934082031,297.1861877441406,283.1170349121094,1.0,0.4315627515316009,0.8328483700752258,0.8328483700752258,1.0,1.0,-2.2775590419769287,1.021170973777771,1.2563881874084473,0.5042880773544312,1.0,1.0,0.0,86.05154418945312,126.0,58783.1015625,0.0,1004.678955078125,1.0,278.1499938964844,281.6647644042969,298.5609130859375,302.3657531738281,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332021832466125,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.94140625,0.0,1953.8599853515625,1895.4371337890625,0.0,2778.274658203125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17750340,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.13287353515625,0.8080043196678162,0.2746242582798004,0.2489537894725799,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1329650878906,0.8688064217567444,0.3456848859786987,0.3288891613483429,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1329345703125,0.85844486951828,0.333125352859497,0.2342895120382309,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1329345703125,0.8419233560562134,0.3134903311729431,0.2986425459384918,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.132568359375,0.6967290639877319,0.1741733253002166,0.7941960692405701,285.1329650878906,284.95001220703125,297.6732482910156,295.5748596191406,297.4040222167969,297.1845703125,283.1339111328125,1.0,0.4441823959350586,0.8318415880203247,0.8318415880203247,1.0,1.0,-2.286731004714966,1.0254533290863037,1.2612777948379517,0.5066335201263428,1.0,1.0,0.0,100.56239318847656,129.0,58985.953125,0.0,1070.7021484375,1.0,278.1499938964844,281.6768798828125,298.57684326171875,302.3943176269531,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336031436920166,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.2275390625,0.0,1953.8604736328125,1895.4371337890625,0.0,2782.01220703125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17750400,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.13287353515625,0.8080043196678162,0.2746242582798004,0.2489537894725799,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1329650878906,0.8688064217567444,0.3456848859786987,0.3288891613483429,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1329345703125,0.85844486951828,0.333125352859497,0.2342895120382309,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1329345703125,0.8419233560562134,0.3134903311729431,0.2986425459384918,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.132568359375,0.6967290639877319,0.1741733253002166,0.7941960692405701,285.1329650878906,284.95001220703125,297.6732482910156,295.5748596191406,297.4040222167969,297.1845703125,283.1339111328125,1.0,0.4441823959350586,0.8318415880203247,0.8318415880203247,1.0,1.0,-2.286731004714966,1.0254533290863037,1.2612777948379517,0.5066335201263428,1.0,1.0,0.0,100.56239318847656,129.0,58985.953125,0.0,1070.7021484375,1.0,278.1499938964844,281.6768798828125,298.57684326171875,302.3943176269531,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336031436920166,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.2275390625,0.0,1953.8604736328125,1895.4371337890625,0.0,2782.01220703125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17750460,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1475830078125,0.7892592549324036,0.274855762720108,0.2495435029268264,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.14764404296875,0.8499141335487366,0.3466854095458984,0.330234169960022,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.14764404296875,0.8397724032402039,0.3335521519184112,0.2348831892013549,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1476135253906,0.8244394659996033,0.3142510652542114,0.2997624576091766,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1473388671875,0.6800358891487122,0.1742448657751083,0.7964504957199097,285.14764404296875,284.95001220703125,297.7143249511719,295.5916748046875,297.4215393066406,297.18280029296875,283.1483764648437,1.0,0.4526602923870086,0.8306705951690674,0.8306705951690674,1.0,1.0,-2.293820858001709,1.0287045240402222,1.2651163339614868,0.5084292888641357,1.0,1.0,0.0,110.909912109375,117.0,59153.6171875,0.0,1118.69921875,1.0,278.1499938964844,281.68707275390625,298.5933837890625,302.4223937988281,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339544534683228,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.6240234375,0.0,1953.8607177734373,1895.4371337890625,0.0,2785.287353515625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17750520,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1475830078125,0.7892592549324036,0.274855762720108,0.2495435029268264,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.14764404296875,0.8499141335487366,0.3466854095458984,0.330234169960022,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.14764404296875,0.8397724032402039,0.3335521519184112,0.2348831892013549,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1476135253906,0.8244394659996033,0.3142510652542114,0.2997624576091766,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1473388671875,0.6800358891487122,0.1742448657751083,0.7964504957199097,285.14764404296875,284.95001220703125,297.7143249511719,295.5916748046875,297.4215393066406,297.18280029296875,283.1483764648437,1.0,0.4526602923870086,0.8306705951690674,0.8306705951690674,1.0,1.0,-2.293820858001709,1.0287045240402222,1.2651163339614868,0.5084292888641357,1.0,1.0,0.0,110.909912109375,117.0,59153.6171875,0.0,1118.69921875,1.0,278.1499938964844,281.68707275390625,298.5933837890625,302.4223937988281,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339544534683228,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.6240234375,0.0,1953.8607177734373,1895.4371337890625,0.0,2785.287353515625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17750580,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1579284667969,0.7862652540206909,0.2751201689243316,0.2498398572206497,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1579895019531,0.847412645816803,0.3477005362510681,0.3312579095363617,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.157958984375,0.8369470834732056,0.3340045809745788,0.2352459728717804,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.157958984375,0.8219752311706543,0.3150294125080108,0.3005628287792206,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.15777587890625,0.6772930026054382,0.1743304133415222,0.7971540689468384,285.157958984375,284.95001220703125,297.7567138671875,295.6097106933594,297.4398193359375,297.181396484375,283.1584167480469,1.0,0.4541559517383575,0.8294996619224548,0.8294996619224548,1.0,1.0,-2.297651052474976,1.0303798913955688,1.2672712802886963,0.5093689560890198,1.0,1.0,0.0,112.93202209472656,105.0,59263.8984375,0.0,1130.7823486328125,1.0,278.1499938964844,281.69390869140625,298.6104431152344,302.4477233886719,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341071605682373,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.8505859375,0.0,1953.8609619140625,1895.4371337890625,0.0,2786.711669921875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17750640,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1579284667969,0.7862652540206909,0.2751201689243316,0.2498398572206497,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1579895019531,0.847412645816803,0.3477005362510681,0.3312579095363617,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.157958984375,0.8369470834732056,0.3340045809745788,0.2352459728717804,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.157958984375,0.8219752311706543,0.3150294125080108,0.3005628287792206,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.15777587890625,0.6772930026054382,0.1743304133415222,0.7971540689468384,285.157958984375,284.95001220703125,297.7567138671875,295.6097106933594,297.4398193359375,297.181396484375,283.1584167480469,1.0,0.4541559517383575,0.8294996619224548,0.8294996619224548,1.0,1.0,-2.297651052474976,1.0303798913955688,1.2672712802886963,0.5093689560890198,1.0,1.0,0.0,112.93202209472656,105.0,59263.8984375,0.0,1130.7823486328125,1.0,278.1499938964844,281.69390869140625,298.6104431152344,302.4477233886719,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341071605682373,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.8505859375,0.0,1953.8609619140625,1895.4371337890625,0.0,2786.711669921875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17750700,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.16180419921875,0.7887846827507019,0.2752799689769745,0.2499226778745651,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.161865234375,0.8502233028411865,0.3482245206832886,0.3316906988620758,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.161865234375,0.8394598960876465,0.3342566192150116,0.2353744506835937,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1618347167969,0.8245614171028137,0.3154408931732178,0.3008879423141479,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.16168212890625,0.6794601678848267,0.1743979156017303,0.797157347202301,285.161865234375,284.95001220703125,297.7784423828125,295.6191711425781,297.4493408203125,297.18096923828125,283.1622619628906,1.0,0.4531514942646026,0.8289141654968262,0.8289141654968262,1.0,1.0,-2.2988200187683105,1.0308597087860107,1.2679603099822998,0.5096306204795837,1.0,1.0,0.0,111.56790161132812,105.0,59306.078125,0.0,1126.71826171875,1.0,278.1499938964844,281.69647216796875,298.61932373046875,302.4595031738281,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340739607810974,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.1669921875,0.0,1953.8609619140625,1895.4371337890625,0.0,2786.402099609375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17750760,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1654357910156,0.792949914932251,0.2754532694816589,0.2499849498271942,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1654663085937,0.8547308444976807,0.3487562835216522,0.3320962786674499,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1654663085937,0.8436036109924316,0.3345252573490143,0.2354879230260849,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1654663085937,0.828697919845581,0.3158673346042633,0.3011911511421203,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1653137207031,0.6830881834030151,0.1744809001684188,0.7970612645149231,285.1654663085937,284.95001220703125,297.8005065917969,295.62896728515625,297.4591369628906,297.18072509765625,283.1658630371094,1.0,0.4514544010162353,0.8283637166023254,0.8283637166023254,1.0,1.0,-2.299767255783081,1.0312371253967283,1.268530249595642,0.5098353028297424,1.0,1.0,0.0,109.30437469482422,93.0,59345.3125,0.0,1118.884521484375,1.0,278.1499938964844,281.6988525390625,298.6285095214844,302.4712829589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339849710464478,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.14453125,0.0,1953.8609619140625,1895.4371337890625,0.0,2785.572265625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17750820,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1722412109375,0.805917501449585,0.2758354246616363,0.2500644326210022,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1722717285156,0.8687573671340942,0.3498363792896271,0.3328421711921692,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1722717285156,0.8567180037498474,0.3351217806339264,0.235692873597145,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1722412109375,0.8414653539657593,0.3167748749256134,0.3017631471157074,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.172119140625,0.6945084929466248,0.1746959090232849,0.7966932058334351,285.1722717285156,284.95001220703125,297.845703125,295.6495056152344,297.4794006347656,297.1806640625,283.1726379394531,1.0,0.4464064836502075,0.8272628784179688,0.8272628784179688,1.0,1.0,-2.301250457763672,1.031794786453247,1.2694555521011353,0.510128378868103,1.0,1.0,0.0,102.63958740234376,81.0,59420.046875,0.0,1094.370849609375,1.0,278.1499938964844,281.7033386230469,298.64813232421875,302.4955749511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336861729621887,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.8154296875,0.0,1953.861083984375,1895.4371337890625,0.0,2782.786376953125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17750880,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1722412109375,0.805917501449585,0.2758354246616363,0.2500644326210022,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1722717285156,0.8687573671340942,0.3498363792896271,0.3328421711921692,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1722717285156,0.8567180037498474,0.3351217806339264,0.235692873597145,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1722412109375,0.8414653539657593,0.3167748749256134,0.3017631471157074,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.172119140625,0.6945084929466248,0.1746959090232849,0.7966932058334351,285.1722717285156,284.95001220703125,297.845703125,295.6495056152344,297.4794006347656,297.1806640625,283.1726379394531,1.0,0.4464064836502075,0.8272628784179688,0.8272628784179688,1.0,1.0,-2.301250457763672,1.031794786453247,1.2694555521011353,0.510128378868103,1.0,1.0,0.0,102.63958740234376,81.0,59420.046875,0.0,1094.370849609375,1.0,278.1499938964844,281.7033386230469,298.64813232421875,302.4955749511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336861729621887,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.8154296875,0.0,1953.861083984375,1895.4371337890625,0.0,2782.786376953125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17750940,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1789855957031,0.8238652348518372,0.2762567400932312,0.2501069903373718,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.17901611328125,0.8897742033004761,0.3509288728237152,0.3335240483283996,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.17901611328125,0.8767199516296387,0.3357992172241211,0.235896423459053,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.17901611328125,0.8607581853866577,0.3177585303783417,0.3023283183574676,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1788635253906,0.7112719416618347,0.174971729516983,0.7962345480918884,285.17901611328125,284.95001220703125,297.89239501953125,295.6714172363281,297.5006103515625,297.1810913085937,283.17938232421875,1.0,0.4397863745689392,0.8261620402336121,0.8261620402336121,1.0,1.0,-2.3024938106536865,1.0322376489639282,1.2702561616897583,0.5103477239608765,1.0,1.0,0.0,93.98077392578124,69.0,59495.64453125,0.0,1061.7470703125,1.0,278.1499938964844,281.7078552246094,298.6695251464844,302.5215148925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332879543304443,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.919921875,0.0,1953.861083984375,1895.4371337890625,0.0,2779.07421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751000,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1789855957031,0.8238652348518372,0.2762567400932312,0.2501069903373718,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.17901611328125,0.8897742033004761,0.3509288728237152,0.3335240483283996,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.17901611328125,0.8767199516296387,0.3357992172241211,0.235896423459053,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.17901611328125,0.8607581853866577,0.3177585303783417,0.3023283183574676,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1788635253906,0.7112719416618347,0.174971729516983,0.7962345480918884,285.17901611328125,284.95001220703125,297.89239501953125,295.6714172363281,297.5006103515625,297.1810913085937,283.17938232421875,1.0,0.4397863745689392,0.8261620402336121,0.8261620402336121,1.0,1.0,-2.3024938106536865,1.0322376489639282,1.2702561616897583,0.5103477239608765,1.0,1.0,0.0,93.98077392578124,69.0,59495.64453125,0.0,1061.7470703125,1.0,278.1499938964844,281.7078552246094,298.6695251464844,302.5215148925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332879543304443,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.919921875,0.0,1953.861083984375,1895.4371337890625,0.0,2779.07421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751060,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.18603515625,0.8477518558502197,0.2767128646373749,0.2501366138458252,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1860656738281,0.9198651313781738,0.3520334959030151,0.3341698944568634,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1860656738281,0.904778003692627,0.3365403711795807,0.2361127585172653,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1860656738281,0.8881642818450928,0.3188033401966095,0.3029078841209411,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1859130859375,0.7319244146347046,0.1752970665693283,0.7957865595817566,285.1860656738281,284.95001220703125,297.9406433105469,295.6947326660156,297.5226745605469,297.181884765625,283.1864624023437,1.0,0.4321895241737366,0.8251525163650513,0.8251525163650513,1.0,1.0,-2.3037221431732178,1.0326857566833496,1.2710363864898682,0.5105656385421753,1.0,1.0,0.0,84.1367416381836,57.0,59576.12109375,0.0,1024.4210205078125,1.0,278.1499938964844,281.712646484375,298.6925048828125,302.54931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328336477279663,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.9775390625,0.0,1953.861083984375,1895.4371337890625,0.0,2774.83935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751120,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.18603515625,0.8477518558502197,0.2767128646373749,0.2501366138458252,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1860656738281,0.9198651313781738,0.3520334959030151,0.3341698944568634,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1860656738281,0.904778003692627,0.3365403711795807,0.2361127585172653,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1860656738281,0.8881642818450928,0.3188033401966095,0.3029078841209411,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1859130859375,0.7319244146347046,0.1752970665693283,0.7957865595817566,285.1860656738281,284.95001220703125,297.9406433105469,295.6947326660156,297.5226745605469,297.181884765625,283.1864624023437,1.0,0.4321895241737366,0.8251525163650513,0.8251525163650513,1.0,1.0,-2.3037221431732178,1.0326857566833496,1.2710363864898682,0.5105656385421753,1.0,1.0,0.0,84.1367416381836,57.0,59576.12109375,0.0,1024.4210205078125,1.0,278.1499938964844,281.712646484375,298.6925048828125,302.54931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328336477279663,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.9775390625,0.0,1953.861083984375,1895.4371337890625,0.0,2774.83935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
