time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17751180,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1935729980469,0.8825289011001587,0.2772054076194763,0.2501705884933471,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1936340332031,0.9632381200790404,0.3531579077243805,0.33480304479599,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.193603515625,0.9477651119232178,0.3373280167579651,0.2363424301147461,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.193603515625,0.9287515878677368,0.3198930621147156,0.3035038709640503,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1934509277344,0.7604456543922424,0.1756648272275924,0.7953968048095703,285.1936340332031,284.95001220703125,297.990478515625,295.7194519042969,297.545654296875,297.1829528808594,283.19403076171875,1.0,0.4239363074302673,0.8241429924964905,0.8241429924964905,1.0,1.0,-2.3050472736358643,1.0331815481185913,1.271865725517273,0.5108001828193665,1.0,1.0,0.0,73.53819274902344,45.0,59663.53515625,0.0,984.1912231445312,1.0,278.1499938964844,281.71783447265625,298.71710205078125,302.5791931152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323528170585632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2770.35888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751240,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1935729980469,0.8825289011001587,0.2772054076194763,0.2501705884933471,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1936340332031,0.9632381200790404,0.3531579077243805,0.33480304479599,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.193603515625,0.9477651119232178,0.3373280167579651,0.2363424301147461,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.193603515625,0.9287515878677368,0.3198930621147156,0.3035038709640503,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1934509277344,0.7604456543922424,0.1756648272275924,0.7953968048095703,285.1936340332031,284.95001220703125,297.990478515625,295.7194519042969,297.545654296875,297.1829528808594,283.19403076171875,1.0,0.4239363074302673,0.8241429924964905,0.8241429924964905,1.0,1.0,-2.3050472736358643,1.0331815481185913,1.271865725517273,0.5108001828193665,1.0,1.0,0.0,73.53819274902344,45.0,59663.53515625,0.0,984.1912231445312,1.0,278.1499938964844,281.71783447265625,298.71710205078125,302.5791931152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323528170585632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2770.35888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751300,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1975402832031,0.9060341715812684,0.2774641811847687,0.2501921057701111,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1976013183594,0.9866079092025756,0.3537280857563019,0.3351197242736816,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1976013183594,0.9733060002326964,0.3377353847026825,0.2364619821310043,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.19757080078125,0.9562530517578124,0.320450872182846,0.303807646036148,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1974182128906,0.7801318764686584,0.1758617758750915,0.7952291965484619,285.1976013183594,284.95001220703125,298.0159912109375,295.7323608398437,297.55743408203125,297.1835327148437,283.1980285644531,1.0,0.419640302658081,0.8236382603645325,0.8236382603645325,1.0,1.0,-2.305761337280273,1.0334545373916626,1.2723066806793213,0.5109275579452515,1.0,1.0,0.0,68.05766296386719,45.0,59710.01953125,0.0,963.3992309570312,1.0,278.1499938964844,281.7206115722656,298.7299499511719,302.5948791503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321042060852051,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2768.04248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751360,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1918640136719,0.93086576461792,0.2776775062084198,0.2502313554286957,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1918029785156,0.9990000128746032,0.355170726776123,0.3291626870632171,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1918029785156,0.9933870434761048,0.3380985260009765,0.2365961521863937,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1918334960937,0.979176938533783,0.3209697008132934,0.3041343092918396,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1920166015625,0.7992821335792542,0.1760241836309433,0.7951810359954834,285.1918029785156,284.95001220703125,298.0419311523437,295.74566650390625,297.5701904296875,297.1857604980469,283.1911926269531,1.0,0.4147865176200866,0.8231270909309387,0.8231270909309387,1.0,1.0,-2.297792673110962,1.0295071601867676,1.2682853937149048,0.5089064836502075,1.0,1.0,0.0,63.418365478515625,63.0,59591.88671875,0.0,937.6647338867188,1.0,278.1499938964844,281.7145690917969,298.7421569824219,302.60406494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831635057926178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.14453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2763.67138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751420,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1930847167969,0.934554159641266,0.2780827581882477,0.2505862712860107,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1932067871094,0.9990000128746032,0.3583101332187652,0.3262898623943329,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.19317626953125,0.9960488080978394,0.3387547135353088,0.2370457500219345,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.19317626953125,0.9826216697692872,0.3220021426677704,0.3050921261310577,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1927795410156,0.802163302898407,0.1763484477996826,0.7965596318244934,285.19317626953125,284.95001220703125,298.0950927734375,295.7734375,297.5975036621094,297.19207763671875,283.1943054199219,1.0,0.4154585301876068,0.8221048712730408,0.8221048712730408,1.0,1.0,-2.2994394302368164,1.0302108526229858,1.269228458404541,0.5089855790138245,1.0,1.0,0.0,62.95426940917969,81.0,59645.38671875,0.0,936.9691162109376,1.0,278.1499938964844,281.7160949707031,298.7680969238281,302.6274108886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304994106292725,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.5546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2753.09521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751480,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1930847167969,0.934554159641266,0.2780827581882477,0.2505862712860107,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1932067871094,0.9990000128746032,0.3583101332187652,0.3262898623943329,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.19317626953125,0.9960488080978394,0.3387547135353088,0.2370457500219345,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.19317626953125,0.9826216697692872,0.3220021426677704,0.3050921261310577,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1927795410156,0.802163302898407,0.1763484477996826,0.7965596318244934,285.19317626953125,284.95001220703125,298.0950927734375,295.7734375,297.5975036621094,297.19207763671875,283.1943054199219,1.0,0.4154585301876068,0.8221048712730408,0.8221048712730408,1.0,1.0,-2.2994394302368164,1.0302108526229858,1.269228458404541,0.5089855790138245,1.0,1.0,0.0,62.95426940917969,81.0,59645.38671875,0.0,936.9691162109376,1.0,278.1499938964844,281.7160949707031,298.7680969238281,302.6274108886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304994106292725,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.5546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2753.09521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751540,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.23211669921875,0.9135078191757202,0.2785713672637939,0.2511342465877533,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2324523925781,0.9953970313072203,0.3588574230670929,0.3402460217475891,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2323913574219,0.9804303646087646,0.3395991623401642,0.2377091646194458,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2323303222656,0.9651228785514832,0.3231156468391418,0.3062590658664703,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2312927246094,0.7862929105758667,0.1767028719186782,0.7987953424453735,285.2323913574219,284.95001220703125,298.1499938964844,295.8027648925781,297.6217346191406,297.1907653808594,283.2351379394531,1.0,0.4227185845375061,0.8210826516151428,0.8210826516151428,1.0,1.0,-2.3243088722229004,1.0420947074890137,1.2822142839431765,0.5152305364608765,1.0,1.0,0.0,67.3927993774414,99.0,60189.8828125,0.0,978.8097534179688,1.0,278.1499938964844,281.7472839355469,298.80194091796875,302.6851806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303133845329285,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.1005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2751.36328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751600,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.23211669921875,0.9135078191757202,0.2785713672637939,0.2511342465877533,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2324523925781,0.9953970313072203,0.3588574230670929,0.3402460217475891,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2323913574219,0.9804303646087646,0.3395991623401642,0.2377091646194458,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2323303222656,0.9651228785514832,0.3231156468391418,0.3062590658664703,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2312927246094,0.7862929105758667,0.1767028719186782,0.7987953424453735,285.2323913574219,284.95001220703125,298.1499938964844,295.8027648925781,297.6217346191406,297.1907653808594,283.2351379394531,1.0,0.4227185845375061,0.8210826516151428,0.8210826516151428,1.0,1.0,-2.3243088722229004,1.0420947074890137,1.2822142839431765,0.5152305364608765,1.0,1.0,0.0,67.3927993774414,99.0,60189.8828125,0.0,978.8097534179688,1.0,278.1499938964844,281.7472839355469,298.80194091796875,302.6851806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303133845329285,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.1005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2751.36328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751660,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2539367675781,0.8677082657814026,0.2789764702320099,0.2519554197788238,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2540588378906,0.9496523141860962,0.3589495122432709,0.3406498730182647,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2540588378906,0.930628538131714,0.3403672873973846,0.2385976314544677,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2540283203125,0.9133225679397584,0.3241701126098633,0.3077261745929718,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25360107421875,0.7485332489013672,0.1769500225782394,0.802187979221344,285.2540588378906,284.95001220703125,298.2059326171875,295.8330078125,297.6448059082031,297.1868896484375,283.2551574707031,1.0,0.4328353404998779,0.81992107629776,0.81992107629776,1.0,1.0,-2.330149412155152,1.044711947441101,1.2854374647140503,0.5167468190193176,1.0,1.0,0.0,79.0054702758789,117.0,60416.4140625,0.0,1032.0477294921875,1.0,278.1499938964844,281.76226806640625,298.8351745605469,302.7406921386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309006690979004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.2255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2756.831298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751720,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2539367675781,0.8677082657814026,0.2789764702320099,0.2519554197788238,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2540588378906,0.9496523141860962,0.3589495122432709,0.3406498730182647,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2540588378906,0.930628538131714,0.3403672873973846,0.2385976314544677,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2540283203125,0.9133225679397584,0.3241701126098633,0.3077261745929718,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25360107421875,0.7485332489013672,0.1769500225782394,0.802187979221344,285.2540588378906,284.95001220703125,298.2059326171875,295.8330078125,297.6448059082031,297.1868896484375,283.2551574707031,1.0,0.4328353404998779,0.81992107629776,0.81992107629776,1.0,1.0,-2.330149412155152,1.044711947441101,1.2854374647140503,0.5167468190193176,1.0,1.0,0.0,79.0054702758789,117.0,60416.4140625,0.0,1032.0477294921875,1.0,278.1499938964844,281.76226806640625,298.8351745605469,302.7406921386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309006690979004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.2255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2756.831298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751780,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2744445800781,0.8313604593276978,0.2792882621288299,0.2527646422386169,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.27459716796875,0.9028874635696412,0.3595175147056579,0.3416325151920318,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2745666503906,0.886837899684906,0.3410527408123016,0.2394847720861435,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2745361328125,0.8726375102996826,0.3251568973064422,0.3092085421085357,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.27410888671875,0.718350350856781,0.1771170049905777,0.8055804967880249,285.2745666503906,284.95001220703125,298.2621765136719,295.8634338378906,297.66900634765625,297.184814453125,283.27569580078125,1.0,0.4449321031570434,0.8187595009803772,0.8187595009803772,1.0,1.0,-2.3392229080200195,1.0489262342453003,1.2902966737747192,0.5189399719238281,1.0,1.0,0.0,92.92652893066406,135.0,60674.6015625,0.0,1097.1900634765625,1.0,278.1499938964844,281.7776794433594,298.8653564453125,302.7882385253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831289529800415,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2760.453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751840,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2744445800781,0.8313604593276978,0.2792882621288299,0.2527646422386169,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.27459716796875,0.9028874635696412,0.3595175147056579,0.3416325151920318,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2745666503906,0.886837899684906,0.3410527408123016,0.2394847720861435,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2745361328125,0.8726375102996826,0.3251568973064422,0.3092085421085357,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.27410888671875,0.718350350856781,0.1771170049905777,0.8055804967880249,285.2745666503906,284.95001220703125,298.2621765136719,295.8634338378906,297.66900634765625,297.184814453125,283.27569580078125,1.0,0.4449321031570434,0.8187595009803772,0.8187595009803772,1.0,1.0,-2.3392229080200195,1.0489262342453003,1.2902966737747192,0.5189399719238281,1.0,1.0,0.0,92.92652893066406,135.0,60674.6015625,0.0,1097.1900634765625,1.0,278.1499938964844,281.7776794433594,298.8653564453125,302.7882385253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831289529800415,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2760.453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751900,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2848815917969,0.8159182071685791,0.2794206142425537,0.2531708478927612,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2850036621094,0.8845394849777222,0.3598780632019043,0.3422455787658691,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.28497314453125,0.8690422773361206,0.3413744568824768,0.2399315685033798,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.28497314453125,0.85565185546875,0.3256309032440185,0.3099565207958221,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2845153808594,0.704048216342926,0.17717245221138,0.8072745203971863,285.2850036621094,284.95001220703125,298.2903747558594,295.8786926269531,297.6812744140625,297.1839294433594,283.2861328125,1.0,0.4514146745204925,0.8181787133216858,0.8181787133216858,1.0,1.0,-2.3439173698425293,1.0511085987091064,1.2928087711334229,0.5200772285461426,1.0,1.0,0.0,100.57533264160156,135.0,60804.36328125,0.0,1132.8712158203125,1.0,278.1499938964844,281.7854309082031,298.8804016113281,302.81170654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314383029937744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.2509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2761.838623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751960,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2953186035156,0.8009477853775024,0.2795399725437164,0.2535776495933532,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.29547119140625,0.8681060671806335,0.3602647483348846,0.3429060578346252,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2954406738281,0.8532810211181641,0.3416847288608551,0.2403799891471862,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.29541015625,0.8407166600227356,0.3260937333106994,0.3107071816921234,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.29498291015625,0.6903757452964783,0.1772099584341049,0.8089512586593628,285.2954406738281,284.95001220703125,298.31866455078125,295.8940124511719,297.6935729980469,297.1830749511719,283.29656982421875,1.0,0.4580918848514557,0.8175162672996521,0.8175162672996521,1.0,1.0,-2.348658561706543,1.0533018112182615,1.2953567504882812,0.5212148427963257,1.0,1.0,0.0,108.5826187133789,138.0,60933.9921875,0.0,1170.177734375,1.0,278.1499938964844,281.7931823730469,298.8955078125,302.8352355957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315702080726624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.7607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2763.06787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752020,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3137512207031,0.7829859256744385,0.2797808349132538,0.2541933059692383,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3138732910156,0.849722146987915,0.3610836863517761,0.3440766334533691,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3138427734375,0.8356860280036926,0.3423031568527221,0.2411219179630279,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3138427734375,0.8239884376525879,0.3270149230957031,0.3119976818561554,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3134765625,0.6744344830513,0.1772708445787429,0.8112536668777466,285.3138732910156,284.95001220703125,298.3753662109375,295.9247436523437,297.7182922363281,297.1815490722656,283.31475830078125,1.0,0.4667588472366333,0.8161913752555847,0.8161913752555847,1.0,1.0,-2.356008768081665,1.0566504001617432,1.299358367919922,0.522951602935791,1.0,1.0,0.0,119.4792709350586,126.0,61153.90625,0.0,1222.2215576171875,1.0,278.1499938964844,281.8065490722656,298.9256896972656,302.8807067871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317619562149048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.0595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2764.85400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752080,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3137512207031,0.7829859256744385,0.2797808349132538,0.2541933059692383,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3138732910156,0.849722146987915,0.3610836863517761,0.3440766334533691,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3138427734375,0.8356860280036926,0.3423031568527221,0.2411219179630279,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3138427734375,0.8239884376525879,0.3270149230957031,0.3119976818561554,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3134765625,0.6744344830513,0.1772708445787429,0.8112536668777466,285.3138732910156,284.95001220703125,298.3753662109375,295.9247436523437,297.7182922363281,297.1815490722656,283.31475830078125,1.0,0.4667588472366333,0.8161913752555847,0.8161913752555847,1.0,1.0,-2.356008768081665,1.0566504001617432,1.299358367919922,0.522951602935791,1.0,1.0,0.0,119.4792709350586,126.0,61153.90625,0.0,1222.2215576171875,1.0,278.1499938964844,281.8065490722656,298.9256896972656,302.8807067871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317619562149048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.0595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2764.85400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752140,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3275451660156,0.7800427675247192,0.280066430568695,0.2545120418071747,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.32763671875,0.8470894694328308,0.3619748055934906,0.3449783027172088,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276062011719,0.8330296277999878,0.342951238155365,0.2416248023509979,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276062011719,0.821626603603363,0.3279596269130707,0.3129596710205078,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3273620605469,0.6717249751091003,0.1773498505353927,0.8119544386863708,285.32763671875,284.95001220703125,298.43231201171875,295.9555969238281,297.74334716796875,297.1805725097656,283.3282470703125,1.0,0.4683648943901062,0.8148664236068726,0.8148664236068726,1.0,1.0,-2.360078811645508,1.058411955833435,1.3016668558120728,0.5238350629806519,1.0,1.0,0.0,121.6768569946289,114.0,61312.21484375,0.0,1235.7489013671875,1.0,278.1499938964844,281.8162536621094,298.95556640625,302.9224548339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317577838897705,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2764.814697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752200,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3275451660156,0.7800427675247192,0.280066430568695,0.2545120418071747,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.32763671875,0.8470894694328308,0.3619748055934906,0.3449783027172088,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276062011719,0.8330296277999878,0.342951238155365,0.2416248023509979,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276062011719,0.821626603603363,0.3279596269130707,0.3129596710205078,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3273620605469,0.6717249751091003,0.1773498505353927,0.8119544386863708,285.32763671875,284.95001220703125,298.43231201171875,295.9555969238281,297.74334716796875,297.1805725097656,283.3282470703125,1.0,0.4683648943901062,0.8148664236068726,0.8148664236068726,1.0,1.0,-2.360078811645508,1.058411955833435,1.3016668558120728,0.5238350629806519,1.0,1.0,0.0,121.6768569946289,114.0,61312.21484375,0.0,1235.7489013671875,1.0,278.1499938964844,281.8162536621094,298.95556640625,302.9224548339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317577838897705,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2764.814697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752260,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3383178710937,0.7859196662902832,0.2804349064826965,0.2546899020671844,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.33837890625,0.8535151481628418,0.362942487001419,0.3457307815551758,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.33837890625,0.839001476764679,0.343661904335022,0.2420039176940918,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.33837890625,0.8277286887168884,0.3289605379104614,0.3137477040290832,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3381652832031,0.6767584085464478,0.1774952262639999,0.8118608593940735,285.33837890625,284.95001220703125,298.4894104003906,295.9865417480469,297.7688903808594,297.1803894042969,283.33892822265625,1.0,0.4658882617950439,0.8135836124420166,0.8135836124420166,1.0,1.0,-2.3624870777130127,1.0593805313110352,1.3031065464019775,0.5242666006088257,1.0,1.0,0.0,118.19758605957033,102.0,61439.1328125,0.0,1224.5352783203125,1.0,278.1499938964844,281.82391357421875,298.9853820800781,302.9611511230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315087556838989,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.8203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2762.495361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752320,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3383178710937,0.7859196662902832,0.2804349064826965,0.2546899020671844,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.33837890625,0.8535151481628418,0.362942487001419,0.3457307815551758,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.33837890625,0.839001476764679,0.343661904335022,0.2420039176940918,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.33837890625,0.8277286887168884,0.3289605379104614,0.3137477040290832,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3381652832031,0.6767584085464478,0.1774952262639999,0.8118608593940735,285.33837890625,284.95001220703125,298.4894104003906,295.9865417480469,297.7688903808594,297.1803894042969,283.33892822265625,1.0,0.4658882617950439,0.8135836124420166,0.8135836124420166,1.0,1.0,-2.3624870777130127,1.0593805313110352,1.3031065464019775,0.5242666006088257,1.0,1.0,0.0,118.19758605957033,102.0,61439.1328125,0.0,1224.5352783203125,1.0,278.1499938964844,281.82391357421875,298.9853820800781,302.9611511230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315087556838989,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.8203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2762.495361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752380,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.34814453125,0.7979246973991394,0.2808782756328583,0.2548139095306396,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.34820556640625,0.866453230381012,0.3639748394489288,0.3464170098304748,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3481750488281,0.8511257171630859,0.3444325923919678,0.2423298060894012,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3481750488281,0.8396875858306885,0.3300173282623291,0.3144593238830566,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.34796142578125,0.687238335609436,0.1777116954326629,0.8114705681800842,285.3481750488281,284.95001220703125,298.5466613769531,296.0175476074219,297.7948303222656,297.18084716796875,283.34869384765625,1.0,0.460938036441803,0.8123008608818054,0.8123008608818054,1.0,1.0,-2.3642380237579346,1.060030817985535,1.3042072057724,0.524520218372345,1.0,1.0,0.0,111.40682983398438,90.0,61555.796875,0.0,1199.2030029296875,1.0,278.1499938964844,281.8309326171875,299.0156555175781,302.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83111172914505,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.06640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2758.797119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752440,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.34814453125,0.7979246973991394,0.2808782756328583,0.2548139095306396,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.34820556640625,0.866453230381012,0.3639748394489288,0.3464170098304748,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3481750488281,0.8511257171630859,0.3444325923919678,0.2423298060894012,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3481750488281,0.8396875858306885,0.3300173282623291,0.3144593238830566,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.34796142578125,0.687238335609436,0.1777116954326629,0.8114705681800842,285.3481750488281,284.95001220703125,298.5466613769531,296.0175476074219,297.7948303222656,297.18084716796875,283.34869384765625,1.0,0.460938036441803,0.8123008608818054,0.8123008608818054,1.0,1.0,-2.3642380237579346,1.060030817985535,1.3042072057724,0.524520218372345,1.0,1.0,0.0,111.40682983398438,90.0,61555.796875,0.0,1199.2030029296875,1.0,278.1499938964844,281.8309326171875,299.0156555175781,302.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83111172914505,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.06640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2758.797119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752500,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3529357910156,0.8060104250907898,0.2811251282691955,0.2548682987689972,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3529968261719,0.8752885460853577,0.3645127117633819,0.3467486500740051,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3529663085937,0.859453022480011,0.3448388874530792,0.2424835860729217,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3529663085937,0.8478102684020996,0.3305655419826507,0.3148015439510345,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3527526855469,0.6943607330322266,0.1778454929590225,0.8112378120422363,285.3529663085937,284.95001220703125,298.5753479003906,296.0330505371094,297.8079528808594,297.1812744140625,283.3534851074219,1.0,0.4578305780887604,0.8116594552993774,0.8116594552993774,1.0,1.0,-2.365018606185913,1.0603094100952148,1.3047091960906982,0.5246208310127258,1.0,1.0,0.0,107.17565155029295,90.0,61613.16015625,0.0,1183.04638671875,1.0,278.1499938964844,281.8343505859375,299.0309753417969,303.0183410644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308846950531006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2756.68310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752560,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.35772705078125,0.8150243163108826,0.2813848257064819,0.254921942949295,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3577880859375,0.8856552243232727,0.3650617599487304,0.34707772731781,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3577575683594,0.8692966103553772,0.3452561497688293,0.2426352798938751,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3577575683594,0.8574031591415405,0.3311241269111633,0.3151403665542602,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3575439453125,0.7026268243789673,0.1779927164316177,0.8110033273696899,285.3577575683594,284.95001220703125,298.60406494140625,296.048583984375,297.82110595703125,297.1817932128906,283.3582763671875,1.0,0.4544533789157867,0.8110645413398743,0.8110645413398743,1.0,1.0,-2.365785598754883,1.060587763786316,1.3051979541778564,0.5247242450714111,1.0,1.0,0.0,102.59917449951172,78.0,61670.78125,0.0,1165.47216796875,1.0,278.1499938964844,281.8377990722656,299.0463562011719,303.0375366210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830649733543396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.18359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2754.494873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752620,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3674011230469,0.8361855149269104,0.2819380164146423,0.2550329267978668,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3674621582031,0.9118314981460572,0.3661897778511047,0.3477357029914856,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3674621582031,0.8941494822502136,0.3461199700832367,0.2429381161928177,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.367431640625,0.8817896246910095,0.3322691917419433,0.315815806388855,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.36724853515625,0.7219369411468506,0.1783222258090973,0.8105595111846924,285.3674621582031,284.95001220703125,298.6615600585937,296.07965087890625,297.8475952148437,297.1830444335937,283.36798095703125,1.0,0.4470978677272796,0.8098748326301575,0.8098748326301575,1.0,1.0,-2.367351531982422,1.0611587762832642,1.3061927556991575,0.5249398946762085,1.0,1.0,0.0,92.69884490966795,66.0,61787.7265625,0.0,1127.3096923828125,1.0,278.1499938964844,281.84478759765625,299.0773010253906,303.0762023925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301713466644287,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.66015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2750.041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752680,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3674011230469,0.8361855149269104,0.2819380164146423,0.2550329267978668,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3674621582031,0.9118314981460572,0.3661897778511047,0.3477357029914856,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3674621582031,0.8941494822502136,0.3461199700832367,0.2429381161928177,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.367431640625,0.8817896246910095,0.3322691917419433,0.315815806388855,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.36724853515625,0.7219369411468506,0.1783222258090973,0.8105595111846924,285.3674621582031,284.95001220703125,298.6615600585937,296.07965087890625,297.8475952148437,297.1830444335937,283.36798095703125,1.0,0.4470978677272796,0.8098748326301575,0.8098748326301575,1.0,1.0,-2.367351531982422,1.0611587762832642,1.3061927556991575,0.5249398946762085,1.0,1.0,0.0,92.69884490966795,66.0,61787.7265625,0.0,1127.3096923828125,1.0,278.1499938964844,281.84478759765625,299.0773010253906,303.0762023925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301713466644287,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.66015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2750.041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752740,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3773193359375,0.8653997182846069,0.2825348675251007,0.255155861377716,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3774108886719,0.9503160119056702,0.3673571646213531,0.348401665687561,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3773803710937,0.9301543235778807,0.347022533416748,0.243246391415596,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3773803710937,0.915925681591034,0.3334510326385498,0.316496729850769,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3771667480469,0.7459940910339355,0.1786963939666748,0.8101816177368164,285.3773803710937,284.95001220703125,298.7191467285156,296.1107177734375,297.8742370605469,297.1845092773437,283.3779296875,1.0,0.4391014873981476,0.8086851239204407,0.8086851239204407,1.0,1.0,-2.369032859802246,1.061782717704773,1.3072500228881836,0.5251861214637756,1.0,1.0,0.0,82.0291976928711,54.0,61908.03125,0.0,1086.1180419921875,1.0,278.1499938964844,281.8519592285156,299.1083679199219,303.1151733398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296964764595032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.68359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2745.6201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752800,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3773193359375,0.8653997182846069,0.2825348675251007,0.255155861377716,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3774108886719,0.9503160119056702,0.3673571646213531,0.348401665687561,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3773803710937,0.9301543235778807,0.347022533416748,0.243246391415596,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3773803710937,0.915925681591034,0.3334510326385498,0.316496729850769,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3771667480469,0.7459940910339355,0.1786963939666748,0.8101816177368164,285.3773803710937,284.95001220703125,298.7191467285156,296.1107177734375,297.8742370605469,297.1845092773437,283.3779296875,1.0,0.4391014873981476,0.8086851239204407,0.8086851239204407,1.0,1.0,-2.369032859802246,1.061782717704773,1.3072500228881836,0.5251861214637756,1.0,1.0,0.0,82.0291976928711,54.0,61908.03125,0.0,1086.1180419921875,1.0,278.1499938964844,281.8519592285156,299.1083679199219,303.1151733398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296964764595032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.68359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2745.6201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752860,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3866271972656,0.9079623222351074,0.2831625342369079,0.255295842885971,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3866882324219,0.9936354756355286,0.3686406314373016,0.3491383790969848,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3866882324219,0.977933943271637,0.3479529321193695,0.2435655444860458,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3866577148437,0.9658486247062684,0.3346594870090484,0.3171910047531128,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.386474609375,0.7811895608901978,0.1791019886732101,0.8098915815353394,285.3866882324219,284.95001220703125,298.7767944335937,296.1417541503906,297.9010314941406,297.186279296875,283.3871459960937,1.0,0.4306590855121612,0.807489812374115,0.807489812374115,1.0,1.0,-2.370086669921875,1.0620980262756348,1.3079886436462402,0.5252801775932312,1.0,1.0,0.0,70.98279571533203,72.0,62016.890625,0.0,1043.049560546875,1.0,278.1499938964844,281.8585510253906,299.13934326171875,303.15380859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292146921157837,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2741.136474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752920,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3866271972656,0.9079623222351074,0.2831625342369079,0.255295842885971,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3866882324219,0.9936354756355286,0.3686406314373016,0.3491383790969848,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3866882324219,0.977933943271637,0.3479529321193695,0.2435655444860458,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3866577148437,0.9658486247062684,0.3346594870090484,0.3171910047531128,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.386474609375,0.7811895608901978,0.1791019886732101,0.8098915815353394,285.3866882324219,284.95001220703125,298.7767944335937,296.1417541503906,297.9010314941406,297.186279296875,283.3871459960937,1.0,0.4306590855121612,0.807489812374115,0.807489812374115,1.0,1.0,-2.370086669921875,1.0620980262756348,1.3079886436462402,0.5252801775932312,1.0,1.0,0.0,70.98279571533203,72.0,62016.890625,0.0,1043.049560546875,1.0,278.1499938964844,281.8585510253906,299.13934326171875,303.15380859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292146921157837,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2741.136474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752980,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4033508300781,0.9120737910270692,0.2837794125080108,0.2558279931545257,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4034729003906,0.996910035610199,0.3697584569454193,0.3502109050750732,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4034423828125,0.9816492795944214,0.3488833904266357,0.2441935390233993,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4034423828125,0.9702112078666688,0.3358703553676605,0.3183044791221618,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.40301513671875,0.7844603657722473,0.1795029789209365,0.811579704284668,285.4034423828125,284.95001220703125,298.83447265625,296.1727600097656,297.9277038574219,297.1875305175781,283.4044494628906,1.0,0.4320652484893799,0.8062945604324341,0.8062945604324341,1.0,1.0,-2.3773884773254395,1.065439224243164,1.3119492530822754,0.5269352793693542,1.0,1.0,0.0,70.51663970947266,90.0,62241.43359375,0.0,1048.5135498046875,1.0,278.1499938964844,281.8714904785156,299.1710510253906,303.19744873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288618922233582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2737.853271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
