time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17753040,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4033508300781,0.9120737910270692,0.2837794125080108,0.2558279931545257,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4034729003906,0.996910035610199,0.3697584569454193,0.3502109050750732,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4034423828125,0.9816492795944214,0.3488833904266357,0.2441935390233993,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4034423828125,0.9702112078666688,0.3358703553676605,0.3183044791221618,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.40301513671875,0.7844603657722473,0.1795029789209365,0.811579704284668,285.4034423828125,284.95001220703125,298.83447265625,296.1727600097656,297.9277038574219,297.1875305175781,283.4044494628906,1.0,0.4320652484893799,0.8062945604324341,0.8062945604324341,1.0,1.0,-2.3773884773254395,1.065439224243164,1.3119492530822754,0.5269352793693542,1.0,1.0,0.0,70.51663970947266,90.0,62241.43359375,0.0,1048.5135498046875,1.0,278.1499938964844,281.8714904785156,299.1710510253906,303.19744873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288618922233582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2737.853271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753100,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4125061035156,0.8998318910598755,0.2840543389320373,0.2561867535114288,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4126281738281,0.9872690439224244,0.3703406453132629,0.350854218006134,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.41259765625,0.9702914357185364,0.3493250608444214,0.2445859909057617,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.41259765625,0.9580347537994384,0.3364546298980713,0.3189694583415985,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4122009277344,0.7744598984718323,0.1796730756759643,0.8129029870033264,285.4126281738281,284.95001220703125,298.8633117675781,296.188232421875,297.94091796875,297.1879272460937,283.41363525390625,1.0,0.4349429607391357,0.8056969046592712,0.8056969046592712,1.0,1.0,-2.3810606002807617,1.0671125650405884,1.313948154449463,0.5277957320213318,1.0,1.0,0.0,73.38236999511719,90.0,62355.66015625,0.0,1064.3009033203125,1.0,278.1499938964844,281.8782958984375,299.1871337890625,303.2208251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287926912307739,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.0947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2737.209716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753160,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4225769042969,0.8845864534378052,0.2843112349510193,0.2565724849700928,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4227294921875,0.9729316830635072,0.3709128797054291,0.3515495061874389,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4226989746094,0.9538874626159668,0.3497537672519684,0.2450032234191894,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.42266845703125,0.9408391118049622,0.337026834487915,0.3196690678596496,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4222412109375,0.7617293000221252,0.1798236817121505,0.8143601417541504,285.4226989746094,284.95001220703125,298.89215087890625,296.20367431640625,297.9540710449219,297.1881408691406,283.4237976074219,1.0,0.4387987554073334,0.8050515651702881,0.8050515651702881,1.0,1.0,-2.385451555252075,1.0691245794296265,1.3163268566131592,0.5288346409797668,1.0,1.0,0.0,77.45262145996094,108.0,62482.6171875,0.0,1085.6494140625,1.0,278.1499938964844,281.88580322265625,299.203125,303.2447509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287731409072876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2737.02783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753220,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.44390869140625,0.851175844669342,0.2847730815410614,0.2574052512645721,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4440612792969,0.9338465929031372,0.3720259070396423,0.3530311286449432,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.44403076171875,0.9129119515419006,0.3505717813968658,0.245894968509674,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.44403076171875,0.901176393032074,0.3381333947181701,0.3211477398872375,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.44354248046875,0.7343792915344238,0.1800616234540939,0.8175399899482727,285.44403076171875,284.95001220703125,298.9498291015625,296.2344665527344,297.9801025390625,297.1881408691406,283.4451904296875,1.0,0.4487033784389496,0.8037607669830322,0.8037607669830322,1.0,1.0,-2.394899368286133,1.0734646320343018,1.3214346170425415,0.5310900211334229,1.0,1.0,0.0,88.54878997802734,126.0,62748.37890625,0.0,1141.387451171875,1.0,278.1499938964844,281.90167236328125,299.2347717285156,303.29351806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288545608520508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.6728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2737.784912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753280,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.44390869140625,0.851175844669342,0.2847730815410614,0.2574052512645721,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4440612792969,0.9338465929031372,0.3720259070396423,0.3530311286449432,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.44403076171875,0.9129119515419006,0.3505717813968658,0.245894968509674,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.44403076171875,0.901176393032074,0.3381333947181701,0.3211477398872375,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.44354248046875,0.7343792915344238,0.1800616234540939,0.8175399899482727,285.44403076171875,284.95001220703125,298.9498291015625,296.2344665527344,297.9801025390625,297.1881408691406,283.4451904296875,1.0,0.4487033784389496,0.8037607669830322,0.8037607669830322,1.0,1.0,-2.394899368286133,1.0734646320343018,1.3214346170425415,0.5310900211334229,1.0,1.0,0.0,88.54878997802734,126.0,62748.37890625,0.0,1141.387451171875,1.0,278.1499938964844,281.90167236328125,299.2347717285156,303.29351806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288545608520508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.6728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2737.784912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753340,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4659729003906,0.8212893605232239,0.2851788401603699,0.2582860291004181,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.46612548828125,0.8956018090248108,0.3731062114238739,0.3545864224433899,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4660949707031,0.8776424527168274,0.3513460755348205,0.2468334734439849,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.466064453125,0.8673474192619324,0.3391972482204437,0.3226909339427948,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4656066894531,0.7084059119224548,0.1802254766225814,0.8208838701248169,285.4660949707031,284.95001220703125,299.0074462890625,296.2651672363281,298.0058288574219,297.1876525878906,283.46728515625,1.0,0.4604657590389251,0.8024699687957764,0.8024699687957764,1.0,1.0,-2.404825687408448,1.0780308246612549,1.326794981956482,0.5334734320640564,1.0,1.0,0.0,102.3551254272461,144.0,63021.8671875,0.0,1209.2154541015625,1.0,278.1499938964844,281.9179992675781,299.2659912109375,303.3425598144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82902991771698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.625,0.0,1953.8612060546875,1895.4371337890625,0.0,2739.4169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753400,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4659729003906,0.8212893605232239,0.2851788401603699,0.2582860291004181,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.46612548828125,0.8956018090248108,0.3731062114238739,0.3545864224433899,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4660949707031,0.8776424527168274,0.3513460755348205,0.2468334734439849,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.466064453125,0.8673474192619324,0.3391972482204437,0.3226909339427948,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4656066894531,0.7084059119224548,0.1802254766225814,0.8208838701248169,285.4660949707031,284.95001220703125,299.0074462890625,296.2651672363281,298.0058288574219,297.1876525878906,283.46728515625,1.0,0.4604657590389251,0.8024699687957764,0.8024699687957764,1.0,1.0,-2.404825687408448,1.0780308246612549,1.326794981956482,0.5334734320640564,1.0,1.0,0.0,102.3551254272461,144.0,63021.8671875,0.0,1209.2154541015625,1.0,278.1499938964844,281.9179992675781,299.2659912109375,303.3425598144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82902991771698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.625,0.0,1953.8612060546875,1895.4371337890625,0.0,2739.4169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753460,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4882507324219,0.7935919761657715,0.2855338752269745,0.2591904103755951,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4884033203125,0.8649901747703552,0.3741600215435028,0.356190025806427,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4883728027344,0.848232626914978,0.3520796298980713,0.2477980107069015,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4883728027344,0.8391135931015015,0.3402200043201446,0.3242693543434143,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4878845214844,0.6830241084098816,0.1803170293569564,0.824248731136322,285.4884033203125,284.95001220703125,299.06500244140625,296.29571533203125,298.03131103515625,297.1867370605469,283.48956298828125,1.0,0.4733748435974121,0.8009911775588989,0.8009911775588989,1.0,1.0,-2.41493558883667,1.0826495885849,1.33228600025177,0.5358753204345703,1.0,1.0,0.0,118.08470153808594,132.0,63297.3125,0.0,1285.727294921875,1.0,278.1499938964844,281.9344787597656,299.2967529296875,303.391357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292481303215027,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.0361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2741.447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753520,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4882507324219,0.7935919761657715,0.2855338752269745,0.2591904103755951,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4884033203125,0.8649901747703552,0.3741600215435028,0.356190025806427,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4883728027344,0.848232626914978,0.3520796298980713,0.2477980107069015,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4883728027344,0.8391135931015015,0.3402200043201446,0.3242693543434143,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4878845214844,0.6830241084098816,0.1803170293569564,0.824248731136322,285.4884033203125,284.95001220703125,299.06500244140625,296.29571533203125,298.03131103515625,297.1867370605469,283.48956298828125,1.0,0.4733748435974121,0.8009911775588989,0.8009911775588989,1.0,1.0,-2.41493558883667,1.0826495885849,1.33228600025177,0.5358753204345703,1.0,1.0,0.0,118.08470153808594,132.0,63297.3125,0.0,1285.727294921875,1.0,278.1499938964844,281.9344787597656,299.2967529296875,303.391357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292481303215027,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.0361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2741.447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753580,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.50555419921875,0.7858357429504395,0.2859039604663849,0.2597018480300903,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5056457519531,0.857239842414856,0.3752254545688629,0.3573843538761139,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5056457519531,0.8407230377197266,0.3528193235397339,0.2484550327062606,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5056457519531,0.8320489525794983,0.3412424623966217,0.3254275023937225,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5053405761719,0.6760213971138,0.1803975254297256,0.8255501389503479,285.5056457519531,284.95001220703125,299.1224975585937,296.3261108398437,298.0566711425781,297.1858825683594,283.50634765625,1.0,0.4771319329738617,0.7995123863220215,0.7995123863220215,1.0,1.0,-2.420731544494629,1.0851713418960571,1.3355600833892822,0.5372011065483093,1.0,1.0,0.0,123.32408905029295,120.0,63494.2890625,0.0,1314.28857421875,1.0,278.1499938964844,281.9466552734375,299.3267822265625,303.4366455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293984532356262,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.4423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2742.846435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753640,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.50555419921875,0.7858357429504395,0.2859039604663849,0.2597018480300903,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5056457519531,0.857239842414856,0.3752254545688629,0.3573843538761139,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5056457519531,0.8407230377197266,0.3528193235397339,0.2484550327062606,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5056457519531,0.8320489525794983,0.3412424623966217,0.3254275023937225,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5053405761719,0.6760213971138,0.1803975254297256,0.8255501389503479,285.5056457519531,284.95001220703125,299.1224975585937,296.3261108398437,298.0566711425781,297.1858825683594,283.50634765625,1.0,0.4771319329738617,0.7995123863220215,0.7995123863220215,1.0,1.0,-2.420731544494629,1.0851713418960571,1.3355600833892822,0.5372011065483093,1.0,1.0,0.0,123.32408905029295,120.0,63494.2890625,0.0,1314.28857421875,1.0,278.1499938964844,281.9466552734375,299.3267822265625,303.4366455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293984532356262,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.4423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2742.846435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753700,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5120849609375,0.7867597341537476,0.2861206233501434,0.2598682940006256,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5121765136719,0.8584153652191162,0.3757820129394531,0.357881098985672,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5121459960937,0.8417348861694336,0.3532115221023559,0.2487082630395889,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5121459960937,0.8331488966941833,0.3417718708515167,0.325900673866272,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5118713378906,0.6767328381538391,0.1804588884115219,0.825700044631958,285.5121459960937,284.95001220703125,299.15118408203125,296.3412170410156,298.0694274902344,297.18572998046875,283.5128173828125,1.0,0.4769294559955597,0.7987729907035828,0.7987729907035828,1.0,1.0,-2.422582626342773,1.0859299898147583,1.3366525173187256,0.5375728607177734,1.0,1.0,0.0,122.9102554321289,120.0,63571.48046875,0.0,1314.822021484375,1.0,278.1499938964844,281.9513244628906,299.3413391113281,303.45684814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829369306564331,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2742.5751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753760,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5180969238281,0.7896536588668823,0.2863577902317047,0.2600075602531433,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5181884765625,0.8616654872894287,0.3763560652732849,0.3583455681800842,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5181579589844,0.8447009325027466,0.3536195456981659,0.2489366680383682,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5181579589844,0.8361491560935974,0.3423152565956116,0.3263382613658905,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5179138183594,0.6791775822639465,0.180538535118103,0.8256981372833252,285.5181579589844,284.95001220703125,299.1798400878906,296.3562927246094,298.082275390625,297.18572998046875,283.5187683105469,1.0,0.4758170247077942,0.7980329990386963,0.7980329990386963,1.0,1.0,-2.4241061210632324,1.0865302085876465,1.337575912475586,0.5378569960594177,1.0,1.0,0.0,121.2552490234375,108.0,63642.859375,0.0,1309.83251953125,1.0,278.1499938964844,281.95562744140625,299.3558349609375,303.4764099121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829281747341156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10094.130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2741.760498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753820,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.529296875,0.7998926639556885,0.2868808507919311,0.2602401673793793,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5293884277344,0.8729928731918335,0.3775535523891449,0.3592234253883362,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52935791015625,0.8551859259605408,0.3544735610485077,0.2493497431278228,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52935791015625,0.8465525507926941,0.3434374034404754,0.3271509110927582,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52911376953125,0.688022255897522,0.1807474046945572,0.8254569172859192,285.52935791015625,284.95001220703125,299.237060546875,296.3862609863281,298.1081237792969,297.1861877441406,283.5299377441406,1.0,0.4717879593372345,0.7965530157089233,0.7965530157089233,1.0,1.0,-2.4266233444213867,1.0874735116958618,1.3391499519348145,0.53827965259552,1.0,1.0,0.0,115.47712707519533,96.0,63776.55859375,0.0,1288.9891357421875,1.0,278.1499938964844,281.96368408203125,299.3849792480469,303.51470947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290021419525146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.7060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2739.158447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753880,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.529296875,0.7998926639556885,0.2868808507919311,0.2602401673793793,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5293884277344,0.8729928731918335,0.3775535523891449,0.3592234253883362,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52935791015625,0.8551859259605408,0.3544735610485077,0.2493497431278228,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52935791015625,0.8465525507926941,0.3434374034404754,0.3271509110927582,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52911376953125,0.688022255897522,0.1807474046945572,0.8254569172859192,285.52935791015625,284.95001220703125,299.237060546875,296.3862609863281,298.1081237792969,297.1861877441406,283.5299377441406,1.0,0.4717879593372345,0.7965530157089233,0.7965530157089233,1.0,1.0,-2.4266233444213867,1.0874735116958618,1.3391499519348145,0.53827965259552,1.0,1.0,0.0,115.47712707519533,96.0,63776.55859375,0.0,1288.9891357421875,1.0,278.1499938964844,281.96368408203125,299.3849792480469,303.51470947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290021419525146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.7060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2739.158447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753940,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5399475097656,0.815352201461792,0.2874423265457153,0.2604262232780456,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5400390625,0.8907361626625061,0.3788451552391052,0.3600883483886719,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5400085449219,0.8718257546424866,0.355342149734497,0.2497118264436721,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5400085449219,0.862951397895813,0.3445760607719421,0.3278946578502655,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.539794921875,0.701904833316803,0.181021511554718,0.825067937374115,285.5400085449219,284.95001220703125,299.2940979003906,296.416015625,298.1341247558594,297.18707275390625,283.5405578613281,1.0,0.4659756124019623,0.7950730323791504,0.7950730323791504,1.0,1.0,-2.4287476539611816,1.0882285833358765,1.3405190706253052,0.5385754704475403,1.0,1.0,0.0,107.2896728515625,84.0,63905.03515625,0.0,1257.6607666015625,1.0,278.1499938964844,281.97137451171875,299.4142761230469,303.5526428222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286398649215698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2735.787841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754000,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5399475097656,0.815352201461792,0.2874423265457153,0.2604262232780456,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5400390625,0.8907361626625061,0.3788451552391052,0.3600883483886719,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5400085449219,0.8718257546424866,0.355342149734497,0.2497118264436721,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5400085449219,0.862951397895813,0.3445760607719421,0.3278946578502655,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.539794921875,0.701904833316803,0.181021511554718,0.825067937374115,285.5400085449219,284.95001220703125,299.2940979003906,296.416015625,298.1341247558594,297.18707275390625,283.5405578613281,1.0,0.4659756124019623,0.7950730323791504,0.7950730323791504,1.0,1.0,-2.4287476539611816,1.0882285833358765,1.3405190706253052,0.5385754704475403,1.0,1.0,0.0,107.2896728515625,84.0,63905.03515625,0.0,1257.6607666015625,1.0,278.1499938964844,281.97137451171875,299.4142761230469,303.5526428222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286398649215698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2735.787841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754060,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5505065917969,0.8351091146469116,0.2880207300186157,0.2605757415294647,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5505676269531,0.9159080982208252,0.3802390992641449,0.3609932065010071,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5505676269531,0.8951154351234436,0.3562032282352447,0.2500276565551758,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.550537109375,0.8860152363777161,0.3457110822200775,0.3285795152187347,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5503234863281,0.7200418710708618,0.1813508868217468,0.8246668577194214,285.5505676269531,284.95001220703125,299.3509521484375,296.4454650878906,298.1601867675781,297.1882629394531,283.5511169433594,1.0,0.4590493440628052,0.7937202453613281,0.7937202453613281,1.0,1.0,-2.4307351112365723,1.0889358520507812,1.3417993783950806,0.5388584733009338,1.0,1.0,0.0,97.6453857421875,72.0,64033.265625,0.0,1220.0814208984375,1.0,278.1499938964844,281.9790344238281,299.4435729980469,303.5905456542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282510638237,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.4736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2732.170654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754120,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5505065917969,0.8351091146469116,0.2880207300186157,0.2605757415294647,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5505676269531,0.9159080982208252,0.3802390992641449,0.3609932065010071,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5505676269531,0.8951154351234436,0.3562032282352447,0.2500276565551758,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.550537109375,0.8860152363777161,0.3457110822200775,0.3285795152187347,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5503234863281,0.7200418710708618,0.1813508868217468,0.8246668577194214,285.5505676269531,284.95001220703125,299.3509521484375,296.4454650878906,298.1601867675781,297.1882629394531,283.5511169433594,1.0,0.4590493440628052,0.7937202453613281,0.7937202453613281,1.0,1.0,-2.4307351112365723,1.0889358520507812,1.3417993783950806,0.5388584733009338,1.0,1.0,0.0,97.6453857421875,72.0,64033.265625,0.0,1220.0814208984375,1.0,278.1499938964844,281.9790344238281,299.4435729980469,303.5905456542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282510638237,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.4736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2732.170654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754180,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5611267089844,0.8620095252990723,0.2886228561401367,0.2607136964797973,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5611877441406,0.9519697427749634,0.3817037940025329,0.3619377613067627,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5611877441406,0.9284584522247314,0.357079267501831,0.2503260374069214,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5611572265625,0.9180701971054076,0.346859335899353,0.3292403817176819,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5609436035156,0.7422229051589966,0.181723490357399,0.8243137001991272,285.5611877441406,284.95001220703125,299.4075927734375,296.47467041015625,298.186279296875,297.189697265625,283.5617370605469,1.0,0.4514580070972442,0.7923674583435059,0.7923674583435059,1.0,1.0,-2.4327635765075684,1.0896538496017456,1.3431097269058228,0.539178192615509,1.0,1.0,0.0,87.17340087890625,60.0,64162.63671875,0.0,1179.056396484375,1.0,278.1499938964844,281.9867553710937,299.4727478027344,303.6283569335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278640508651733,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.56640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2728.571044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754240,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5611267089844,0.8620095252990723,0.2886228561401367,0.2607136964797973,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5611877441406,0.9519697427749634,0.3817037940025329,0.3619377613067627,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5611877441406,0.9284584522247314,0.357079267501831,0.2503260374069214,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5611572265625,0.9180701971054076,0.346859335899353,0.3292403817176819,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5609436035156,0.7422229051589966,0.181723490357399,0.8243137001991272,285.5611877441406,284.95001220703125,299.4075927734375,296.47467041015625,298.186279296875,297.189697265625,283.5617370605469,1.0,0.4514580070972442,0.7923674583435059,0.7923674583435059,1.0,1.0,-2.4327635765075684,1.0896538496017456,1.3431097269058228,0.539178192615509,1.0,1.0,0.0,87.17340087890625,60.0,64162.63671875,0.0,1179.056396484375,1.0,278.1499938964844,281.9867553710937,299.4727478027344,303.6283569335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278640508651733,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.56640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2728.571044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754300,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.56646728515625,0.8796015977859497,0.2889334559440613,0.2607831656932831,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5665588378906,0.972191572189331,0.3824578523635864,0.3624234497547149,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5665283203125,0.9501461386680604,0.3575261235237121,0.2504746317863464,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5665283203125,0.9399929642677308,0.3474402725696563,0.3295683860778808,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5662841796875,0.7565253376960754,0.1819237768650055,0.8241634368896484,285.5665283203125,284.95001220703125,299.4358215332031,296.4891357421875,298.1993103027344,297.1904602050781,283.56707763671875,1.0,0.4474866092205047,0.7916910648345947,0.7916910648345947,1.0,1.0,-2.4338219165802,1.0900307893753052,1.3437912464141846,0.5393581390380859,1.0,1.0,0.0,81.72872924804688,60.0,64227.98046875,0.0,1157.70361328125,1.0,278.1499938964844,281.9906616210937,299.4872436523437,303.6472473144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276746273040771,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.2158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2726.809326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754360,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5718994140625,0.9009317755699158,0.2892510294914245,0.2608544528484344,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.57196044921875,0.9923732876777648,0.3832269012928009,0.3629190921783447,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.57196044921875,0.9733703136444092,0.3579805493354797,0.2506247758865356,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5719299316406,0.9644204378128052,0.3480271995067596,0.3298970460891723,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5717163085937,0.7742241024971008,0.1821335554122924,0.8240350484848022,285.57196044921875,284.95001220703125,299.4639892578125,296.5035400390625,298.2123413085937,297.1912841796875,283.572509765625,1.0,0.4434143006801605,0.7910038828849792,0.7910038828849792,1.0,1.0,-2.4349253177642822,1.09042489528656,1.3445004224777222,0.5395541191101074,1.0,1.0,0.0,76.16413879394531,78.0,64293.890625,0.0,1135.8848876953125,1.0,278.1499938964844,281.9945983886719,299.50164794921875,303.66607666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274883031845093,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.94921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2725.07666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754420,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.587646484375,0.9033540487289428,0.2898543179035187,0.2613879740238189,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5877990722656,0.9948226809501648,0.3847622573375702,0.3643425405025482,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5877685546875,0.9758689999580384,0.3588712811470032,0.2512347400188446,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5877380371094,0.967345118522644,0.3491857647895813,0.3309744894504547,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5873413085937,0.7762920260429382,0.1825337409973144,0.8257734179496765,285.5877685546875,284.95001220703125,299.5201416015625,296.5321044921875,298.2383117675781,297.1927185058594,283.5887451171875,1.0,0.444907009601593,0.7896295189857483,0.7896295189857483,1.0,1.0,-2.4413862228393555,1.0932667255401611,1.348119616508484,0.5410175323486328,1.0,1.0,0.0,75.94303894042969,96.0,64502.15625,0.0,1142.362060546875,1.0,278.1499938964844,282.00665283203125,299.5307312011719,303.7068176269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272061944007874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.5732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2722.453857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754480,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.587646484375,0.9033540487289428,0.2898543179035187,0.2613879740238189,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5877990722656,0.9948226809501648,0.3847622573375702,0.3643425405025482,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5877685546875,0.9758689999580384,0.3588712811470032,0.2512347400188446,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5877380371094,0.967345118522644,0.3491857647895813,0.3309744894504547,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5873413085937,0.7762920260429382,0.1825337409973144,0.8257734179496765,285.5877685546875,284.95001220703125,299.5201416015625,296.5321044921875,298.2383117675781,297.1927185058594,283.5887451171875,1.0,0.444907009601593,0.7896295189857483,0.7896295189857483,1.0,1.0,-2.4413862228393555,1.0932667255401611,1.348119616508484,0.5410175323486328,1.0,1.0,0.0,75.94303894042969,96.0,64502.15625,0.0,1142.362060546875,1.0,278.1499938964844,282.00665283203125,299.5307312011719,303.7068176269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272061944007874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.5732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2722.453857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754540,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6080322265625,0.8783590197563171,0.2903735637664795,0.2621270716190338,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6081848144531,0.9723870158195496,0.3862743079662323,0.3660399615764618,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.608154296875,0.9490488171577454,0.3597085475921631,0.2520247995853424,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6081237792969,0.9396159648895264,0.3502944707870483,0.332298994064331,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.607666015625,0.7555590271949768,0.1828603744506836,0.8286046385765076,285.608154296875,284.95001220703125,299.57598876953125,296.560302734375,298.2638854980469,297.1935119628906,283.6092529296875,1.0,0.4517284333705902,0.7882551550865173,0.7882551550865173,1.0,1.0,-2.450253963470459,1.0972529649734497,1.3530011177062988,0.5431487560272217,1.0,1.0,0.0,83.07125091552734,114.0,64756.875,0.0,1182.32763671875,1.0,278.1499938964844,282.02178955078125,299.5600891113281,303.752197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271811604499817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.9072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2722.220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754600,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6080322265625,0.8783590197563171,0.2903735637664795,0.2621270716190338,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6081848144531,0.9723870158195496,0.3862743079662323,0.3660399615764618,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.608154296875,0.9490488171577454,0.3597085475921631,0.2520247995853424,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6081237792969,0.9396159648895264,0.3502944707870483,0.332298994064331,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.607666015625,0.7555590271949768,0.1828603744506836,0.8286046385765076,285.608154296875,284.95001220703125,299.57598876953125,296.560302734375,298.2638854980469,297.1935119628906,283.6092529296875,1.0,0.4517284333705902,0.7882551550865173,0.7882551550865173,1.0,1.0,-2.450253963470459,1.0972529649734497,1.3530011177062988,0.5431487560272217,1.0,1.0,0.0,83.07125091552734,114.0,64756.875,0.0,1182.32763671875,1.0,278.1499938964844,282.02178955078125,299.5600891113281,303.752197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271811604499817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.9072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2722.220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754660,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6298828125,0.8474203944206238,0.2908193171024322,0.2629528641700744,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6300354003906,0.936054825782776,0.3877538740634918,0.3678710460662842,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6300048828125,0.9105313420295716,0.3604958057403564,0.2528997361660003,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6300048828125,0.902226448059082,0.3513550162315368,0.3337405025959015,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6295166015625,0.7303805947303772,0.1831092685461044,0.831862211227417,285.6300048828125,284.95001220703125,299.63153076171875,296.5881042480469,298.2890014648437,297.1937255859375,283.63116455078125,1.0,0.4615923166275024,0.7867650985717773,0.7867650985717773,1.0,1.0,-2.460141658782959,1.101706624031067,1.358435034751892,0.5455078482627869,1.0,1.0,0.0,94.36265563964844,132.0,65027.73828125,0.0,1241.23876953125,1.0,278.1499938964844,282.0379638671875,299.5887756347656,303.7985534667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273314833641052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.7724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2723.618408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754720,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6298828125,0.8474203944206238,0.2908193171024322,0.2629528641700744,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6300354003906,0.936054825782776,0.3877538740634918,0.3678710460662842,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6300048828125,0.9105313420295716,0.3604958057403564,0.2528997361660003,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6300048828125,0.902226448059082,0.3513550162315368,0.3337405025959015,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6295166015625,0.7303805947303772,0.1831092685461044,0.831862211227417,285.6300048828125,284.95001220703125,299.63153076171875,296.5881042480469,298.2890014648437,297.1937255859375,283.63116455078125,1.0,0.4615923166275024,0.7867650985717773,0.7867650985717773,1.0,1.0,-2.460141658782959,1.101706624031067,1.358435034751892,0.5455078482627869,1.0,1.0,0.0,94.36265563964844,132.0,65027.73828125,0.0,1241.23876953125,1.0,278.1499938964844,282.0379638671875,299.5887756347656,303.7985534667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273314833641052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.7724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2723.618408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754780,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6523742675781,0.8190039396286011,0.2911983430385589,0.2638216614723205,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.65252685546875,0.8992626667022705,0.38920459151268,0.3697839975357055,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6524963378906,0.8769954442977905,0.3612357974052429,0.2538226842880249,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6524963378906,0.8696972131729126,0.3523691594600677,0.3352480232715606,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6520080566406,0.7052515745162964,0.1832798570394516,0.8352875113487244,285.6524963378906,284.95001220703125,299.68670654296875,296.61553955078125,298.313720703125,297.1934509277344,283.6536865234375,1.0,0.4733548164367676,0.7852750420570374,0.7852750420570374,1.0,1.0,-2.4705190658569336,1.1063928604125977,1.3641260862350464,0.5479764342308044,1.0,1.0,0.0,108.4902114868164,150.0,65304.7265625,0.0,1313.15234375,1.0,278.1499938964844,282.05450439453125,299.6166687011719,303.8446655273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275740146636963,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.6513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2725.873779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754840,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6523742675781,0.8190039396286011,0.2911983430385589,0.2638216614723205,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.65252685546875,0.8992626667022705,0.38920459151268,0.3697839975357055,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6524963378906,0.8769954442977905,0.3612357974052429,0.2538226842880249,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6524963378906,0.8696972131729126,0.3523691594600677,0.3352480232715606,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6520080566406,0.7052515745162964,0.1832798570394516,0.8352875113487244,285.6524963378906,284.95001220703125,299.68670654296875,296.61553955078125,298.313720703125,297.1934509277344,283.6536865234375,1.0,0.4733548164367676,0.7852750420570374,0.7852750420570374,1.0,1.0,-2.4705190658569336,1.1063928604125977,1.3641260862350464,0.5479764342308044,1.0,1.0,0.0,108.4902114868164,150.0,65304.7265625,0.0,1313.15234375,1.0,278.1499938964844,282.05450439453125,299.6166687011719,303.8446655273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275740146636963,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.6513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2725.873779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
