time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754900,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6636962890625,0.8055446147918701,0.2913570404052734,0.2642575800418854,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6638488769531,0.8839948773384094,0.3899357318878174,0.3707684874534607,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.663818359375,0.862199068069458,0.3615800142288208,0.2542893886566162,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6637878417969,0.8553323745727539,0.3528512120246887,0.3360093832015991,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.663330078125,0.6927320957183838,0.1833387464284896,0.8370112776756287,285.663818359375,284.95001220703125,299.71417236328125,296.62908935546875,298.3259582519531,297.1932067871094,283.6649780273437,1.0,0.479658842086792,0.784529983997345,0.784529983997345,1.0,1.0,-2.475773811340332,1.1087661981582642,1.367007613182068,0.5492246747016907,1.0,1.0,0.0,116.2741928100586,150.0,65443.58984375,0.0,1352.451171875,1.0,278.1499938964844,282.06280517578125,299.6303405761719,303.8675231933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277112245559692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.1865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2727.149658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754960,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6749572753906,0.7924244403839111,0.2914928793907165,0.2646858990192413,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6751403808594,0.8700807094573975,0.3906783759593963,0.3717747628688812,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6750793457031,0.8488881587982178,0.3619036972522735,0.254751980304718,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6750793457031,0.8424410223960876,0.3533132374286651,0.3367656767368316,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6745910644531,0.6811176538467407,0.1833828836679458,0.8387267589569092,285.67510986328125,284.95001220703125,299.7415466308594,296.6425170898437,298.3381042480469,297.1929016113281,283.67626953125,1.0,0.4861201345920563,0.7836794853210449,0.7836794853210449,1.0,1.0,-2.481027364730835,1.1111178398132324,1.3699095249176023,0.5504501461982727,1.0,1.0,0.0,124.38484954833984,138.0,65581.78125,0.0,1393.2916259765625,1.0,278.1499938964844,282.0710754394531,299.64385986328125,303.8901672363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827852725982666,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10438.65625,0.0,1953.8612060546875,1895.4371337890625,0.0,2728.4658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755020,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6856689453125,0.7866277098655701,0.2916442453861236,0.2649696469306946,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.685791015625,0.8642983436584473,0.3915217220783233,0.3727118074893951,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6857604980469,0.8432056307792664,0.3622626662254333,0.2551174759864807,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.68572998046875,0.8369999527931213,0.3538258373737335,0.3374057710170746,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6853942871094,0.675980806350708,0.1834310740232467,0.8396795988082886,285.6857604980469,284.95001220703125,299.7720642089844,296.6574401855469,298.3515930175781,297.192626953125,283.6865539550781,1.0,0.4888172745704651,0.7827269434928894,0.7827269434928894,1.0,1.0,-2.4848451614379883,1.1127442121505735,1.3721009492874146,0.5513249635696411,1.0,1.0,0.0,128.3842010498047,138.0,65700.3671875,0.0,1415.056884765625,1.0,278.1499938964844,282.0784912109375,299.65875244140625,303.9144287109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280013203620911,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10460.4765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2729.84814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755080,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6922912597656,0.785123348236084,0.2917721271514892,0.2651210427284241,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6924133300781,0.8630497455596924,0.3922017216682434,0.3733853995800018,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6923828125,0.8418018221855164,0.3625495433807373,0.2553469836711883,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6923828125,0.8357155323028564,0.3542313873767853,0.3378291726112366,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69207763671875,0.6746217012405396,0.1834771931171417,0.8400723934173584,285.6923828125,284.95001220703125,299.7959899902344,296.6690673828125,298.3622131347656,297.19256591796875,283.6930847167969,1.0,0.4897639453411102,0.7819785475730896,0.7819785475730896,1.0,1.0,-2.4870924949646,1.113664150238037,1.373428463935852,0.5517910718917847,1.0,1.0,0.0,129.55117797851562,126.0,65777.0546875,0.0,1422.8668212890625,1.0,278.1499938964844,282.08319091796875,299.67010498046875,303.9317626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828071653842926,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2730.501708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755140,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7047424316406,0.7886062860488892,0.292111724615097,0.2653287053108215,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7048034667969,0.8676291108131409,0.3938075006008148,0.3747913539409637,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7048034667969,0.8454776406288147,0.3632377684116363,0.2557531893253326,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.70477294921875,0.8395234942436218,0.3551797270774841,0.3386271297931671,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7045288085937,0.6775824427604675,0.1836285144090652,0.8402745723724365,285.7048034667969,284.95001220703125,299.8500061035156,296.6951599121094,298.3864440917969,297.1929016113281,283.70538330078125,1.0,0.4885578751564026,0.7802775502204895,0.7802775502204895,1.0,1.0,-2.490722894668579,1.1150426864624023,1.3756802082061768,0.5524495840072632,1.0,1.0,0.0,127.53549194335938,114.0,65922.15625,0.0,1418.9527587890625,1.0,278.1499938964844,282.0919494628906,299.6950988769531,303.9674377441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280433416366577,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.3408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2730.238525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755200,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7047424316406,0.7886062860488892,0.292111724615097,0.2653287053108215,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7048034667969,0.8676291108131409,0.3938075006008148,0.3747913539409637,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7048034667969,0.8454776406288147,0.3632377684116363,0.2557531893253326,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.70477294921875,0.8395234942436218,0.3551797270774841,0.3386271297931671,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7045288085937,0.6775824427604675,0.1836285144090652,0.8402745723724365,285.7048034667969,284.95001220703125,299.8500061035156,296.6951599121094,298.3864440917969,297.1929016113281,283.70538330078125,1.0,0.4885578751564026,0.7802775502204895,0.7802775502204895,1.0,1.0,-2.490722894668579,1.1150426864624023,1.3756802082061768,0.5524495840072632,1.0,1.0,0.0,127.53549194335938,114.0,65922.15625,0.0,1418.9527587890625,1.0,278.1499938964844,282.0919494628906,299.6950988769531,303.9674377441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280433416366577,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.3408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2730.238525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755260,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6946105957031,0.7933931350708008,0.2904691994190216,0.2641191184520721,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6944274902344,0.8740209341049194,0.3933317065238952,0.3746536672115326,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6944885253906,0.8507465124130249,0.3618839085102081,0.2550295889377594,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6944885253906,0.8448255062103271,0.3540108203887939,0.3378454446792602,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.69500732421875,0.6807165741920471,0.1815209239721298,0.8325761556625366,285.6944885253906,284.95001220703125,299.9037780761719,296.720947265625,298.3988037109375,297.173095703125,283.6932067871094,1.0,0.4838005304336548,0.7787031531333923,0.7787031531333923,1.0,1.0,-2.4780659675598145,1.108570218086243,1.3694956302642822,0.5490618944168091,1.0,1.0,0.0,123.35458374023438,102.0,65726.5234375,0.0,1385.19775390625,1.0,278.1499938964844,282.0819396972656,299.7181396484375,303.98748779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275231719017029,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2725.401123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755320,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6946105957031,0.7933931350708008,0.2904691994190216,0.2641191184520721,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6944274902344,0.8740209341049194,0.3933317065238952,0.3746536672115326,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6944885253906,0.8507465124130249,0.3618839085102081,0.2550295889377594,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6944885253906,0.8448255062103271,0.3540108203887939,0.3378454446792602,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.69500732421875,0.6807165741920471,0.1815209239721298,0.8325761556625366,285.6944885253906,284.95001220703125,299.9037780761719,296.720947265625,298.3988037109375,297.173095703125,283.6932067871094,1.0,0.4838005304336548,0.7787031531333923,0.7787031531333923,1.0,1.0,-2.4780659675598145,1.108570218086243,1.3694956302642822,0.5490618944168091,1.0,1.0,0.0,123.35458374023438,102.0,65726.5234375,0.0,1385.19775390625,1.0,278.1499938964844,282.0819396972656,299.7181396484375,303.98748779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275231719017029,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2725.401123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755380,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6770324707031,0.8044557571411133,0.2898420393466949,0.2630833983421325,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67694091796875,0.8872361779212952,0.3937574326992035,0.3745715618133545,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6769714355469,0.8624518513679504,0.3614818155765533,0.2543882131576538,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6769714355469,0.856381893157959,0.3537384867668152,0.3371062278747558,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67724609375,0.6891829967498779,0.1802619248628616,0.8246209025382996,285.6769714355469,284.95001220703125,299.9574890136719,296.7465515136719,298.4171447753906,297.16412353515625,283.67633056640625,1.0,0.4767923951148987,0.7771288156509399,0.7771288156509399,1.0,1.0,-2.465498685836792,1.1022024154663086,1.363296389579773,0.5454224944114685,1.0,1.0,0.0,115.88525390625,90.0,65512.6328125,0.0,1338.0701904296875,1.0,278.1499938964844,282.0685729980469,299.7398986816406,303.9940795898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261045813560486,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2712.21337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755440,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6770324707031,0.8044557571411133,0.2898420393466949,0.2630833983421325,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67694091796875,0.8872361779212952,0.3937574326992035,0.3745715618133545,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6769714355469,0.8624518513679504,0.3614818155765533,0.2543882131576538,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6769714355469,0.856381893157959,0.3537384867668152,0.3371062278747558,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67724609375,0.6891829967498779,0.1802619248628616,0.8246209025382996,285.6769714355469,284.95001220703125,299.9574890136719,296.7465515136719,298.4171447753906,297.16412353515625,283.67633056640625,1.0,0.4767923951148987,0.7771288156509399,0.7771288156509399,1.0,1.0,-2.465498685836792,1.1022024154663086,1.363296389579773,0.5454224944114685,1.0,1.0,0.0,115.88525390625,90.0,65512.6328125,0.0,1338.0701904296875,1.0,278.1499938964844,282.0685729980469,299.7398986816406,303.9940795898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261045813560486,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2712.21337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755500,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.67254638671875,0.8125302791595459,0.2897286117076874,0.2627655267715454,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6724853515625,0.8969132900238037,0.394173800945282,0.3747327327728271,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6725158691406,0.8712842464447021,0.3614833652973175,0.2542199492454529,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6725158691406,0.865094780921936,0.3538039922714233,0.3369383513927459,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6726989746094,0.6960005760192871,0.1798657774925232,0.8217092156410217,285.6725158691406,284.95001220703125,299.9843139648437,296.7593078613281,298.4278259277344,297.1622314453125,283.67205810546875,1.0,0.4728288650512695,0.7763416171073914,0.7763416171073914,1.0,1.0,-2.4614081382751465,1.1000714302062988,1.3613368272781372,0.5441747307777405,1.0,1.0,0.0,111.14667510986328,90.0,65455.7109375,0.0,1313.1495361328125,1.0,278.1499938964844,282.06500244140625,299.75213623046875,304.00128173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253387212753296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10449.443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2705.097900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755560,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6695861816406,0.8215504884719849,0.2896774709224701,0.2625025808811188,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6695556640625,0.9083913564682008,0.3946611583232879,0.3749583959579468,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6695556640625,0.8817797303199768,0.3615518510341644,0.2540971040725708,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6695556640625,0.8754717111587524,0.3539372086524963,0.336832582950592,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.669677734375,0.7041226029396057,0.1795581132173538,0.8191851377487183,285.6695556640625,284.95001220703125,300.0111389160156,296.77203369140625,298.4390563964844,297.1612243652344,283.66925048828125,1.0,0.4687055945396423,0.775818943977356,0.775818943977356,1.0,1.0,-2.458054542541504,1.0983482599258425,1.359706163406372,0.5431671738624573,1.0,1.0,0.0,106.08870697021484,78.0,65417.19921875,0.0,1287.8653564453125,1.0,278.1499938964844,282.06256103515625,299.764892578125,304.01055908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246275782585144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.4453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2698.49267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755620,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6671142578125,0.8437618017196655,0.2897093594074249,0.2620925903320312,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6670837402344,0.9398016333580016,0.3957992494106293,0.3755580484867096,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6670837402344,0.9084736108779908,0.3618371486663818,0.2539512515068054,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6670837402344,0.9018248915672302,0.3543519377708435,0.3367568850517273,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6671447753906,0.7234852313995361,0.1791516244411468,0.8150653839111328,285.6670837402344,284.95001220703125,300.064697265625,296.7973937988281,298.4625549316406,297.1610412597656,283.6669921875,1.0,0.4601107835769653,0.7747735977172852,0.7747735977172852,1.0,1.0,-2.453065872192383,1.0957376956939695,1.357328176498413,0.5415897965431213,1.0,1.0,0.0,95.29505157470705,66.0,65381.90625,0.0,1236.710693359375,1.0,278.1499938964844,282.0602722167969,299.7911376953125,304.03338623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823408842086792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.9736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2687.1787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755680,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6671142578125,0.8437618017196655,0.2897093594074249,0.2620925903320312,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6670837402344,0.9398016333580016,0.3957992494106293,0.3755580484867096,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6670837402344,0.9084736108779908,0.3618371486663818,0.2539512515068054,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6670837402344,0.9018248915672302,0.3543519377708435,0.3367568850517273,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6671447753906,0.7234852313995361,0.1791516244411468,0.8150653839111328,285.6670837402344,284.95001220703125,300.064697265625,296.7973937988281,298.4625549316406,297.1610412597656,283.6669921875,1.0,0.4601107835769653,0.7747735977172852,0.7747735977172852,1.0,1.0,-2.453065872192383,1.0957376956939695,1.357328176498413,0.5415897965431213,1.0,1.0,0.0,95.29505157470705,66.0,65381.90625,0.0,1236.710693359375,1.0,278.1499938964844,282.0602722167969,299.7911376953125,304.03338623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823408842086792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.9736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2687.1787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755740,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.66754150390625,0.8748509287834167,0.2898529469966888,0.2617780864238739,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6675720214844,0.97760009765625,0.3970873653888702,0.3762936592102051,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6675720214844,0.9479582905769348,0.3622499108314514,0.2538909614086151,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6675720214844,0.9406797289848328,0.3548890650272369,0.3367935121059418,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66754150390625,0.7480604648590088,0.1789303869009018,0.8117822408676147,285.6675720214844,284.95001220703125,300.11822509765625,296.8226013183594,298.4868469238281,297.16229248046875,283.6676025390625,1.0,0.4512254297733307,0.7737283110618591,0.7737283110618591,1.0,1.0,-2.4495460987091064,1.0938361883163452,1.3557097911834717,0.5403723120689392,1.0,1.0,0.0,83.996826171875,54.0,65381.875,0.0,1185.3948974609375,1.0,278.1499938964844,282.0601501464844,299.8173217773437,304.0592041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224124908447266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10452.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2677.933837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755800,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.66754150390625,0.8748509287834167,0.2898529469966888,0.2617780864238739,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6675720214844,0.97760009765625,0.3970873653888702,0.3762936592102051,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6675720214844,0.9479582905769348,0.3622499108314514,0.2538909614086151,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6675720214844,0.9406797289848328,0.3548890650272369,0.3367935121059418,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66754150390625,0.7480604648590088,0.1789303869009018,0.8117822408676147,285.6675720214844,284.95001220703125,300.11822509765625,296.8226013183594,298.4868469238281,297.16229248046875,283.6676025390625,1.0,0.4512254297733307,0.7737283110618591,0.7737283110618591,1.0,1.0,-2.4495460987091064,1.0938361883163452,1.3557097911834717,0.5403723120689392,1.0,1.0,0.0,83.996826171875,54.0,65381.875,0.0,1185.3948974609375,1.0,278.1499938964844,282.0601501464844,299.8173217773437,304.0592041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224124908447266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10452.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2677.933837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755860,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6568298339844,0.9108227491378784,0.2899969518184662,0.2615678608417511,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6566162109375,0.9990000128746032,0.3993926644325256,0.3640905916690826,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6566467285156,0.9853147268295288,0.3625309765338897,0.2538667917251587,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6566467285156,0.9796286821365356,0.3553914725780487,0.336925208568573,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6573791503906,0.776819109916687,0.1787720173597335,0.8092772364616394,285.6566467285156,284.95001220703125,300.1717224121094,296.8476867675781,298.51239013671875,297.1668701171875,283.6546630859375,1.0,0.4415079355239868,0.7725417017936707,0.7725417017936707,1.0,1.0,-2.4337353706359863,1.0859345197677612,1.3478007316589355,0.5362142324447632,1.0,1.0,0.0,74.12528228759766,72.0,65163.7578125,0.0,1125.1893310546875,1.0,278.1499938964844,282.0491943359375,299.84228515625,304.0787353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214043378829956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.8603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2668.58447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755920,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6568298339844,0.9108227491378784,0.2899969518184662,0.2615678608417511,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6566162109375,0.9990000128746032,0.3993926644325256,0.3640905916690826,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6566467285156,0.9853147268295288,0.3625309765338897,0.2538667917251587,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6566467285156,0.9796286821365356,0.3553914725780487,0.336925208568573,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6573791503906,0.776819109916687,0.1787720173597335,0.8092772364616394,285.6566467285156,284.95001220703125,300.1717224121094,296.8476867675781,298.51239013671875,297.1668701171875,283.6546630859375,1.0,0.4415079355239868,0.7725417017936707,0.7725417017936707,1.0,1.0,-2.4337353706359863,1.0859345197677612,1.3478007316589355,0.5362142324447632,1.0,1.0,0.0,74.12528228759766,72.0,65163.7578125,0.0,1125.1893310546875,1.0,278.1499938964844,282.0491943359375,299.84228515625,304.0787353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214043378829956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.8603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2668.58447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755980,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6444396972656,0.9131510853767396,0.2900184392929077,0.2615869641304016,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6445617675781,0.9990000128746032,0.4036115109920501,0.3616428673267364,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.64453125,0.9874014258384703,0.3629405498504638,0.254084825515747,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.64453125,0.9819421768188475,0.3558721840381622,0.3373448848724365,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6441650390625,0.7783401608467102,0.1786309629678726,0.8084762692451477,285.64453125,284.95001220703125,300.22515869140625,296.8726501464844,298.54412841796875,297.1817321777344,283.6454467773437,1.0,0.4412280023097992,0.771355152130127,0.771355152130127,1.0,1.0,-2.428698778152466,1.0833693742752075,1.3453294038772583,0.5341392159461975,1.0,1.0,0.0,73.46442413330078,90.0,65080.47265625,0.0,1117.626953125,1.0,278.1499938964844,282.0412902832031,299.8648986816406,304.08673095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197734355926514,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10417.486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2653.470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756040,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6444396972656,0.9131510853767396,0.2900184392929077,0.2615869641304016,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6445617675781,0.9990000128746032,0.4036115109920501,0.3616428673267364,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.64453125,0.9874014258384703,0.3629405498504638,0.254084825515747,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.64453125,0.9819421768188475,0.3558721840381622,0.3373448848724365,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6441650390625,0.7783401608467102,0.1786309629678726,0.8084762692451477,285.64453125,284.95001220703125,300.22515869140625,296.8726501464844,298.54412841796875,297.1817321777344,283.6454467773437,1.0,0.4412280023097992,0.771355152130127,0.771355152130127,1.0,1.0,-2.428698778152466,1.0833693742752075,1.3453294038772583,0.5341392159461975,1.0,1.0,0.0,73.46442413330078,90.0,65080.47265625,0.0,1117.626953125,1.0,278.1499938964844,282.0412902832031,299.8648986816406,304.08673095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197734355926514,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10417.486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2653.470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756100,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6586608886719,0.9068536162376404,0.2900566160678863,0.2616586983203888,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.9990000128746032,0.4048067629337311,0.3685865402221679,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.982313334941864,0.3631705641746521,0.2542755007743835,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.976614236831665,0.3561333119869232,0.337633728981018,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6580810546875,0.7733561992645264,0.1786008775234222,0.808537483215332,285.65887451171875,284.95001220703125,300.2518615722656,296.88507080078125,298.5580749511719,297.1849365234375,283.66070556640625,1.0,0.443895936012268,0.7707618474960327,0.7707618474960327,1.0,1.0,-2.4377448558807373,1.0876224040985107,1.350122570991516,0.5361776351928711,1.0,1.0,0.0,75.09915161132812,90.0,65284.17578125,0.0,1134.7054443359375,1.0,278.1499938964844,282.0526123046875,299.8793334960937,304.1078186035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193230032920837,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2649.298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756160,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6812744140625,0.8978034257888794,0.2901403307914734,0.261795312166214,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6816711425781,0.9990000128746032,0.4050024449825287,0.379580557346344,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6815795898437,0.9738879799842834,0.363448828458786,0.2545160055160522,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6815490722656,0.9678167104721068,0.3564333617687225,0.3379839658737182,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.680419921875,0.7658646702766418,0.1785929501056671,0.8088604211807251,285.6815795898437,284.95001220703125,300.2785339355469,296.8974609375,298.5694580078125,297.18310546875,283.6842041015625,1.0,0.4479747414588928,0.7701619267463684,0.7701619267463684,1.0,1.0,-2.451857328414917,1.0943033695220947,1.3575540781021118,0.5395383238792419,1.0,1.0,0.0,77.74146270751953,108.0,65595.03125,0.0,1162.117431640625,1.0,278.1499938964844,282.0704345703125,299.8951110839844,304.1384582519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193192481994629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.69921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2649.263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756220,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.70733642578125,0.8763436675071716,0.2902542352676391,0.2621191442012787,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.70758056640625,0.9843315482139589,0.4045209884643554,0.3837277889251709,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.70751953125,0.9507219195365906,0.363821804523468,0.2549443244934082,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70751953125,0.9439153671264648,0.3568243384361267,0.3385848701000213,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.706787109375,0.748393714427948,0.1785635203123092,0.8098872900009155,285.70751953125,284.95001220703125,300.31268310546875,296.9132995605469,298.5815124511719,297.1767578125,283.7088928222656,1.0,0.454197496175766,0.7693939805030823,0.7693939805030823,1.0,1.0,-2.46270751953125,1.0993188619613647,1.3633885383605957,0.5422731041908264,1.0,1.0,0.0,84.05915832519531,108.0,65883.109375,0.0,1199.7901611328125,1.0,278.1499938964844,282.0890197753906,299.9150390625,304.1806030273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197810649871826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.8095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2653.541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756280,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.714111328125,0.8620163798332214,0.2902873158454895,0.2623388767242431,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142028808594,0.969415545463562,0.4044721722602844,0.3837671875953674,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142028808594,0.9332264065742492,0.3640070855617523,0.2552182674407959,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.71417236328125,0.9262682199478148,0.3570193350315094,0.338965356349945,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7138977050781,0.7369378209114075,0.1785205155611038,0.8106350302696228,285.7142028808594,284.95001220703125,300.3318786621094,296.92218017578125,298.5885925292969,297.1741638183594,283.71466064453125,1.0,0.4578643143177032,0.768962025642395,0.768962025642395,1.0,1.0,-2.463641881942749,1.0996663570404053,1.3639755249023438,0.5424296259880066,1.0,1.0,0.0,88.7706298828125,126.0,65941.765625,0.0,1221.1763916015625,1.0,278.1499938964844,282.0932922363281,299.925048828125,304.1991882324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200578093528748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.9267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2656.104736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756340,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7266540527344,0.8282738924026489,0.2902706861495971,0.2628877162933349,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7267761230469,0.9262174367904664,0.4054178595542907,0.3849180042743683,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.72674560546875,0.8914879560470581,0.3644391596317291,0.255950927734375,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7267150878906,0.8856737613677979,0.3574760556221008,0.3399818837642669,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7263488769531,0.7082473039627075,0.1783327162265777,0.8125578165054321,285.72674560546875,284.95001220703125,300.3851928710937,296.94677734375,298.6114196777344,297.1723327636719,283.72760009765625,1.0,0.4692079424858093,0.7677621245384216,0.7677621245384216,1.0,1.0,-2.4685184955596924,1.1017895936965942,1.366728901863098,0.5431655049324036,1.0,1.0,0.0,103.1644058227539,144.0,66107.6875,0.0,1288.3077392578125,1.0,278.1499938964844,282.1028137207031,299.9483337402344,304.2353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203660249710083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.3740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2658.96044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756400,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7266540527344,0.8282738924026489,0.2902706861495971,0.2628877162933349,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7267761230469,0.9262174367904664,0.4054178595542907,0.3849180042743683,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.72674560546875,0.8914879560470581,0.3644391596317291,0.255950927734375,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7267150878906,0.8856737613677979,0.3574760556221008,0.3399818837642669,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7263488769531,0.7082473039627075,0.1783327162265777,0.8125578165054321,285.72674560546875,284.95001220703125,300.3851928710937,296.94677734375,298.6114196777344,297.1723327636719,283.72760009765625,1.0,0.4692079424858093,0.7677621245384216,0.7677621245384216,1.0,1.0,-2.4685184955596924,1.1017895936965942,1.366728901863098,0.5431655049324036,1.0,1.0,0.0,103.1644058227539,144.0,66107.6875,0.0,1288.3077392578125,1.0,278.1499938964844,282.1028137207031,299.9483337402344,304.2353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203660249710083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.3740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2658.96044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756460,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7436828613281,0.7997089624404907,0.2901982963085174,0.2634196281433105,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7438049316406,0.8912543654441833,0.4066636562347412,0.3866505622863769,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7437744140625,0.8597381114959717,0.3648431897163391,0.2566910684108734,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7437744140625,0.8544019460678101,0.3578820526599884,0.340991348028183,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7433776855469,0.6816264986991882,0.1780908703804016,0.8144599795341492,285.7437744140625,284.95001220703125,300.4384765625,296.97125244140625,298.63507080078125,297.1720886230469,283.7446594238281,1.0,0.4816148579120636,0.7660936713218689,0.7660936713218689,1.0,1.0,-2.475624322891236,1.104861617088318,1.370762825012207,0.5444198250770569,1.0,1.0,0.0,119.03363800048828,162.0,66313.8984375,0.0,1363.92138671875,1.0,278.1499938964844,282.1151123046875,299.971923828125,304.2721862792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204518556594849,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2659.756103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756520,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7436828613281,0.7997089624404907,0.2901982963085174,0.2634196281433105,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7438049316406,0.8912543654441833,0.4066636562347412,0.3866505622863769,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7437744140625,0.8597381114959717,0.3648431897163391,0.2566910684108734,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7437744140625,0.8544019460678101,0.3578820526599884,0.340991348028183,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7433776855469,0.6816264986991882,0.1780908703804016,0.8144599795341492,285.7437744140625,284.95001220703125,300.4384765625,296.97125244140625,298.63507080078125,297.1720886230469,283.7446594238281,1.0,0.4816148579120636,0.7660936713218689,0.7660936713218689,1.0,1.0,-2.475624322891236,1.104861617088318,1.370762825012207,0.5444198250770569,1.0,1.0,0.0,119.03363800048828,162.0,66313.8984375,0.0,1363.92138671875,1.0,278.1499938964844,282.1151123046875,299.971923828125,304.2721862792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204518556594849,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2659.756103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756580,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.760986328125,0.7745099067687988,0.2900958061218261,0.2639583647251129,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7611389160156,0.8642664551734924,0.4080034792423248,0.3885478377342224,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7611083984375,0.8346076011657715,0.3652462363243103,0.257456511259079,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7610778808594,0.8296811580657959,0.3582579493522644,0.3420086503028869,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606811523437,0.6597030758857727,0.1778079569339752,0.8163543343544006,285.7611083984375,284.95001220703125,300.4917297363281,296.9956359863281,298.65887451171875,297.1722412109375,283.7619934082031,1.0,0.4944933354854584,0.7644252181053162,0.7644252181053162,1.0,1.0,-2.482978105545044,1.1080445051193235,1.3749336004257202,0.5457152128219604,1.0,1.0,0.0,135.9299774169922,150.0,66522.1171875,0.0,1444.62109375,1.0,278.1499938964844,282.1275634765625,299.9960021972656,304.3098449707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205028176307678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.3173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2660.228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756640,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.760986328125,0.7745099067687988,0.2900958061218261,0.2639583647251129,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7611389160156,0.8642664551734924,0.4080034792423248,0.3885478377342224,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7611083984375,0.8346076011657715,0.3652462363243103,0.257456511259079,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7610778808594,0.8296811580657959,0.3582579493522644,0.3420086503028869,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606811523437,0.6597030758857727,0.1778079569339752,0.8163543343544006,285.7611083984375,284.95001220703125,300.4917297363281,296.9956359863281,298.65887451171875,297.1722412109375,283.7619934082031,1.0,0.4944933354854584,0.7644252181053162,0.7644252181053162,1.0,1.0,-2.482978105545044,1.1080445051193235,1.3749336004257202,0.5457152128219604,1.0,1.0,0.0,135.9299774169922,150.0,66522.1171875,0.0,1444.62109375,1.0,278.1499938964844,282.1275634765625,299.9960021972656,304.3098449707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205028176307678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.3173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2660.228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756700,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7680969238281,0.7692864537239075,0.2900485098361969,0.2640632092952728,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7681884765625,0.8590169548988342,0.408688485622406,0.3893409669399261,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7681579589844,0.8295655250549316,0.365455150604248,0.2577150166034698,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7681579589844,0.8246713876724243,0.3584451377391815,0.3423423171043396,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76788330078125,0.6551572680473328,0.177664428949356,0.8164616227149963,285.7681579589844,284.95001220703125,300.5183410644531,297.0077819824219,298.6707763671875,297.17242431640625,283.7687072753906,1.0,0.4969684779644012,0.7635909914970398,0.7635909914970398,1.0,1.0,-2.4848928451538086,1.1087788343429563,1.3761141300201416,0.5459432601928711,1.0,1.0,0.0,139.9891815185547,150.0,66595.234375,0.0,1464.2745361328125,1.0,278.1499938964844,282.1322631835937,300.00799560546875,304.3279724121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205146789550781,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2660.338134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
