time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756760,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.77294921875,0.7675742506980896,0.2900245487689972,0.2640828192234039,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.77301025390625,0.8576352000236511,0.4093974530696869,0.3900500833988189,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7729797363281,0.8280274868011475,0.3656871914863586,0.2579081356525421,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7729797363281,0.8231237530708313,0.3586452305316925,0.3425782024860382,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.77276611328125,0.6535812616348267,0.1775373518466949,0.8161109089851379,285.7729797363281,284.95001220703125,300.5449523925781,297.0199279785156,298.6827087402344,297.1728210449219,283.7734375,1.0,0.4978696703910827,0.7627871036529541,0.7627871036529541,1.0,1.0,-2.485862970352173,1.1090738773345947,1.3767889738082886,0.5458915829658508,1.0,1.0,0.0,141.3653106689453,138.0,66647.484375,0.0,1471.359130859375,1.0,278.1499938964844,282.1354675292969,300.0196838378906,304.3441162109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204635381698608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2659.864013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756820,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.780517578125,0.7697018980979919,0.2900441288948059,0.2640157341957092,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.78057861328125,0.8609839081764221,0.4108766615390777,0.3913530111312866,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7805480957031,0.8305245041847229,0.3662215769290924,0.2582128643989563,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7805480957031,0.8255578875541687,0.3590883910655975,0.3429138362407684,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7803955078125,0.6551104187965393,0.1773435771465301,0.8148306012153625,285.7805480957031,284.95001220703125,300.5981750488281,297.0440673828125,298.7068786621094,297.1741638183594,283.7808837890625,1.0,0.4965338408946991,0.7611793875694275,0.7611793875694275,1.0,1.0,-2.4865798950195312,1.10908043384552,1.3774994611740112,0.5454402565956116,1.0,1.0,0.0,139.67001342773438,126.0,66728.4921875,0.0,1465.1055908203125,1.0,278.1499938964844,282.1404113769531,300.04278564453125,304.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201879262924194,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.4482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2657.310302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756880,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.780517578125,0.7697018980979919,0.2900441288948059,0.2640157341957092,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.78057861328125,0.8609839081764221,0.4108766615390777,0.3913530111312866,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7805480957031,0.8305245041847229,0.3662215769290924,0.2582128643989563,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7805480957031,0.8255578875541687,0.3590883910655975,0.3429138362407684,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7803955078125,0.6551104187965393,0.1773435771465301,0.8148306012153625,285.7805480957031,284.95001220703125,300.5981750488281,297.0440673828125,298.7068786621094,297.1741638183594,283.7808837890625,1.0,0.4965338408946991,0.7611793875694275,0.7611793875694275,1.0,1.0,-2.4865798950195312,1.10908043384552,1.3774994611740112,0.5454402565956116,1.0,1.0,0.0,139.67001342773438,126.0,66728.4921875,0.0,1465.1055908203125,1.0,278.1499938964844,282.1404113769531,300.04278564453125,304.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201879262924194,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.4482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2657.310302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756940,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7866516113281,0.7774362564086914,0.2901494204998016,0.2638735771179199,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7867126464844,0.8705673217773438,0.4124337136745453,0.3925690650939941,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.78668212890625,0.8386285305023193,0.3668527603149414,0.2584652900695801,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.78668212890625,0.8334981203079224,0.3595916032791137,0.343143880367279,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7865600585937,0.6614089012145996,0.1772364974021911,0.8131662011146545,285.78668212890625,284.95001220703125,300.6513671875,297.0681457519531,298.7313232421875,297.1761474609375,283.7869873046875,1.0,0.4923075437545776,0.7595716714859009,0.7595716714859009,1.0,1.0,-2.4864501953125,1.108675241470337,1.377774953842163,0.5447641611099243,1.0,1.0,0.0,133.84361267089844,114.0,66793.765625,0.0,1440.2510986328125,1.0,278.1499938964844,282.14434814453125,300.06610107421875,304.40167236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197554349899292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.2451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2653.303466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757000,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7866516113281,0.7774362564086914,0.2901494204998016,0.2638735771179199,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7867126464844,0.8705673217773438,0.4124337136745453,0.3925690650939941,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.78668212890625,0.8386285305023193,0.3668527603149414,0.2584652900695801,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.78668212890625,0.8334981203079224,0.3595916032791137,0.343143880367279,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7865600585937,0.6614089012145996,0.1772364974021911,0.8131662011146545,285.78668212890625,284.95001220703125,300.6513671875,297.0681457519531,298.7313232421875,297.1761474609375,283.7869873046875,1.0,0.4923075437545776,0.7595716714859009,0.7595716714859009,1.0,1.0,-2.4864501953125,1.108675241470337,1.377774953842163,0.5447641611099243,1.0,1.0,0.0,133.84361267089844,114.0,66793.765625,0.0,1440.2510986328125,1.0,278.1499938964844,282.14434814453125,300.06610107421875,304.40167236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197554349899292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.2451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2653.303466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757060,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7924194335937,0.7896488308906555,0.2903275191783905,0.2637076675891876,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.79248046875,0.8852376341819763,0.4140601754188537,0.3937554955482483,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.79248046875,0.8513256311416626,0.3675757646560669,0.2587110996246338,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7924499511719,0.8458706736564636,0.3601499199867248,0.3433304131031036,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7923278808594,0.6716337203979492,0.1772098243236541,0.811412513256073,285.79248046875,284.95001220703125,300.7045288085937,297.0921325683594,298.75604248046875,297.1785888671875,283.7927551269531,1.0,0.4863456487655639,0.7581465840339661,0.7581465840339661,1.0,1.0,-2.486088991165161,1.108189582824707,1.3778995275497437,0.5441052317619324,1.0,1.0,0.0,125.5573959350586,102.0,66855.8984375,0.0,1404.682861328125,1.0,278.1499938964844,282.1480712890625,300.0896911621094,304.4295654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192521929740906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10739.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2648.642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757120,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7924194335937,0.7896488308906555,0.2903275191783905,0.2637076675891876,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.79248046875,0.8852376341819763,0.4140601754188537,0.3937554955482483,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.79248046875,0.8513256311416626,0.3675757646560669,0.2587110996246338,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7924499511719,0.8458706736564636,0.3601499199867248,0.3433304131031036,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7923278808594,0.6716337203979492,0.1772098243236541,0.811412513256073,285.79248046875,284.95001220703125,300.7045288085937,297.0921325683594,298.75604248046875,297.1785888671875,283.7927551269531,1.0,0.4863456487655639,0.7581465840339661,0.7581465840339661,1.0,1.0,-2.486088991165161,1.108189582824707,1.3778995275497437,0.5441052317619324,1.0,1.0,0.0,125.5573959350586,102.0,66855.8984375,0.0,1404.682861328125,1.0,278.1499938964844,282.1480712890625,300.0896911621094,304.4295654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192521929740906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10739.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2648.642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757180,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.79833984375,0.8060171008110046,0.2905657887458801,0.263543963432312,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7983703613281,0.90476256608963,0.4157479405403137,0.3949442207813263,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7983703613281,0.8687368035316467,0.3683844208717346,0.2589753568172455,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7983703613281,0.8628140687942505,0.3607561290264129,0.3435064852237701,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7982177734375,0.6856750845909119,0.1772524565458297,0.8097110986709595,285.7983703613281,284.95001220703125,300.7577209472656,297.1159973144531,298.7808837890625,297.181396484375,283.79864501953125,1.0,0.4793349206447601,0.7567214965820312,0.7567214965820312,1.0,1.0,-2.485804557800293,1.1077284812927246,1.378076195716858,0.5435054302215576,1.0,1.0,0.0,115.82429504394533,90.0,66919.9921875,0.0,1363.0924072265625,1.0,278.1499938964844,282.1518859863281,300.1134338378906,304.45770263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187307119369507,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10755.2587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2643.814208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757240,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.79833984375,0.8060171008110046,0.2905657887458801,0.263543963432312,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7983703613281,0.90476256608963,0.4157479405403137,0.3949442207813263,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7983703613281,0.8687368035316467,0.3683844208717346,0.2589753568172455,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7983703613281,0.8628140687942505,0.3607561290264129,0.3435064852237701,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7982177734375,0.6856750845909119,0.1772524565458297,0.8097110986709595,285.7983703613281,284.95001220703125,300.7577209472656,297.1159973144531,298.7808837890625,297.181396484375,283.79864501953125,1.0,0.4793349206447601,0.7567214965820312,0.7567214965820312,1.0,1.0,-2.485804557800293,1.1077284812927246,1.378076195716858,0.5435054302215576,1.0,1.0,0.0,115.82429504394533,90.0,66919.9921875,0.0,1363.0924072265625,1.0,278.1499938964844,282.1518859863281,300.1134338378906,304.45770263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187307119369507,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10755.2587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2643.814208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757300,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8013916015625,0.8154188394546509,0.2907038927078247,0.2634670436382293,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8014221191406,0.9173089265823364,0.4166121482849121,0.3955447673797607,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8014221191406,0.8794199824333191,0.3688185513019562,0.2591186165809631,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8014221191406,0.8732383847236633,0.3610747158527374,0.3435961604118347,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.80126953125,0.6941892504692078,0.1772958040237426,0.8088995218276978,285.8014221191406,284.95001220703125,300.7843017578125,297.1278991699219,298.7933654785156,297.182861328125,283.8017272949219,1.0,0.4755739569664001,0.7560089230537415,0.7560089230537415,1.0,1.0,-2.4857382774353027,1.1075284481048584,1.378209948539734,0.5432421565055847,1.0,1.0,0.0,110.618896484375,90.0,66953.515625,0.0,1340.9598388671875,1.0,278.1499938964844,282.1539001464844,300.1253356933594,304.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184714913368225,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10763.3359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2641.41455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757360,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8045349121094,0.8255307078361511,0.2908526360988617,0.2633943259716034,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8045959472656,0.9320648312568665,0.417488157749176,0.3961506485939026,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8045654296875,0.8915733695030212,0.3692706525325775,0.2592700719833374,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8045654296875,0.8851401805877686,0.3614020943641662,0.3436883389949798,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8044128417969,0.7037559151649475,0.17735156416893,0.8081172108650208,285.8045654296875,284.95001220703125,300.8108825683594,297.1398010253906,298.80584716796875,297.1843566894531,283.8049011230469,1.0,0.471692144870758,0.7553130388259888,0.7553130388259888,1.0,1.0,-2.485731601715088,1.1073577404022217,1.3783738613128662,0.5430068969726562,1.0,1.0,0.0,105.26129150390624,78.0,66988.2265625,0.0,1318.257080078125,1.0,278.1499938964844,282.1559753417969,300.1372375488281,304.48614501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182153701782227,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10771.599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2639.043701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757420,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.80926513671875,0.8423726558685303,0.2910849153995514,0.2632983326911926,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.809326171875,0.9559301137924194,0.418770283460617,0.3970344960689544,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8092956542969,0.9124715328216552,0.3699540197849273,0.2595046162605285,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8092956542969,0.9052762389183044,0.3618886470794678,0.3438272774219513,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.80914306640625,0.7190312147140503,0.1774526238441467,0.8070473074913025,285.8092956542969,284.95001220703125,300.8491516113281,297.1568908691406,298.8238525390625,297.18658447265625,283.80963134765625,1.0,0.4659281373023987,0.7543110251426697,0.7543110251426697,1.0,1.0,-2.4858415126800537,1.1071670055389404,1.3786745071411133,0.5427007079124451,1.0,1.0,0.0,97.33383178710938,78.0,67040.4921875,0.0,1284.81103515625,1.0,278.1499938964844,282.1590881347656,300.15435791015625,304.5068054199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178541660308838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2635.700927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757480,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8111267089844,0.84993577003479,0.2911794483661651,0.2632633447647095,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8111877441406,0.9656038284301758,0.4192737340927124,0.3973812758922577,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8111877441406,0.9224918484687804,0.3702276051044464,0.2596001923084259,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8111877441406,0.9147682189941406,0.362081378698349,0.3438831269741058,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.81103515625,0.7252747416496277,0.1774967312812805,0.8066460490226746,285.8111877441406,284.95001220703125,300.8640441894531,297.1635131835937,298.8308410644531,297.1874389648437,283.8115234375,1.0,0.4636496305465698,0.7539213299751282,0.7539213299751282,1.0,1.0,-2.485916376113892,1.107108235359192,1.3788081407546997,0.5425864458084106,1.0,1.0,0.0,94.2110824584961,66.0,67061.421875,0.0,1271.673583984375,1.0,278.1499938964844,282.16033935546875,300.1609802246094,304.514892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177160024642944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10788.7236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2634.42236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757540,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8109436035156,0.8817021250724792,0.2914820611476898,0.2631383836269378,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8109436035156,0.9981923699378968,0.4217967689037323,0.3991444706916809,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8109436035156,0.9621610045433044,0.3712148368358612,0.2599692344665527,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8109436035156,0.9544958472251892,0.3627349734306335,0.3440815806388855,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8109741210937,0.7504149675369263,0.1776587218046188,0.8053485751152039,285.8109436035156,284.95001220703125,300.9172058105469,297.1871337890625,298.8571472167969,297.19342041015625,283.8108215332031,1.0,0.4549680054187774,0.7525295615196228,0.7525295615196228,1.0,1.0,-2.480632066726685,1.1042239665985107,1.3764082193374634,0.5407988429069519,1.0,1.0,0.0,83.30530548095703,84.0,67030.421875,0.0,1222.292236328125,1.0,278.1499938964844,282.158935546875,300.1840515136719,304.5384521484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170671463012695,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10790.9658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2628.419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757600,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8109436035156,0.8817021250724792,0.2914820611476898,0.2631383836269378,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8109436035156,0.9981923699378968,0.4217967689037323,0.3991444706916809,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8109436035156,0.9621610045433044,0.3712148368358612,0.2599692344665527,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8109436035156,0.9544958472251892,0.3627349734306335,0.3440815806388855,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8109741210937,0.7504149675369263,0.1776587218046188,0.8053485751152039,285.8109436035156,284.95001220703125,300.9172058105469,297.1871337890625,298.8571472167969,297.19342041015625,283.8108215332031,1.0,0.4549680054187774,0.7525295615196228,0.7525295615196228,1.0,1.0,-2.480632066726685,1.1042239665985107,1.3764082193374634,0.5407988429069519,1.0,1.0,0.0,83.30530548095703,84.0,67030.421875,0.0,1222.292236328125,1.0,278.1499938964844,282.158935546875,300.1840515136719,304.5384521484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170671463012695,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10790.9658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2628.419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757660,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.82525634765625,0.8847379088401794,0.2917796969413757,0.2633791863918304,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.825439453125,0.9990000128746032,0.4239618480205536,0.398522287607193,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.82537841796875,0.9660256505012512,0.372256726026535,0.2606570720672607,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.82537841796875,0.9582030177116394,0.3633942604064941,0.3446706533432007,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8248596191406,0.7528228759765625,0.1778400838375091,0.8059949278831482,285.82537841796875,284.95001220703125,300.97039794921875,297.210693359375,298.88330078125,297.1977844238281,283.8265991210937,1.0,0.456393301486969,0.7512200474739075,0.7512200474739075,1.0,1.0,-2.4888041019439697,1.1078566312789917,1.3809475898742676,0.5422535538673401,1.0,1.0,0.0,82.7710952758789,102.0,67244.703125,0.0,1226.6966552734375,1.0,278.1499938964844,282.1703796386719,300.2083435058594,304.5710144042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165785670280457,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10826.400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2623.901611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757720,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.82525634765625,0.8847379088401794,0.2917796969413757,0.2633791863918304,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.825439453125,0.9990000128746032,0.4239618480205536,0.398522287607193,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.82537841796875,0.9660256505012512,0.372256726026535,0.2606570720672607,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.82537841796875,0.9582030177116394,0.3633942604064941,0.3446706533432007,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8248596191406,0.7528228759765625,0.1778400838375091,0.8059949278831482,285.82537841796875,284.95001220703125,300.97039794921875,297.210693359375,298.88330078125,297.1977844238281,283.8265991210937,1.0,0.456393301486969,0.7512200474739075,0.7512200474739075,1.0,1.0,-2.4888041019439697,1.1078566312789917,1.3809475898742676,0.5422535538673401,1.0,1.0,0.0,82.7710952758789,102.0,67244.703125,0.0,1226.6966552734375,1.0,278.1499938964844,282.1703796386719,300.2083435058594,304.5710144042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165785670280457,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10826.400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2623.901611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757780,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.851318359375,0.8646741509437561,0.29204261302948,0.2638635635375976,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514099121094,0.9849570393562316,0.4252585470676422,0.4029129445552826,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.85137939453125,0.9433749914169312,0.3733523786067962,0.2615967094898224,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.85137939453125,0.9344760179519652,0.3640368580818176,0.3455328941345215,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8510437011719,0.7369616627693176,0.1779822558164596,0.8078985214233398,285.85137939453125,284.95001220703125,301.0235900878906,297.2341613769531,298.9068298339844,297.1972961425781,283.85186767578125,1.0,0.4629892110824585,0.7499105930328369,0.7499105930328369,1.0,1.0,-2.499505519866944,1.1126182079315186,1.3868873119354248,0.5447040796279907,1.0,1.0,0.0,89.47972869873047,120.0,67536.4453125,0.0,1267.9498291015625,1.0,278.1499938964844,282.188720703125,300.2344055175781,304.61688232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166425228118896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.4189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2624.493408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757840,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.851318359375,0.8646741509437561,0.29204261302948,0.2638635635375976,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514099121094,0.9849570393562316,0.4252585470676422,0.4029129445552826,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.85137939453125,0.9433749914169312,0.3733523786067962,0.2615967094898224,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.85137939453125,0.9344760179519652,0.3640368580818176,0.3455328941345215,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8510437011719,0.7369616627693176,0.1779822558164596,0.8078985214233398,285.85137939453125,284.95001220703125,301.0235900878906,297.2341613769531,298.9068298339844,297.1972961425781,283.85186767578125,1.0,0.4629892110824585,0.7499105930328369,0.7499105930328369,1.0,1.0,-2.499505519866944,1.1126182079315186,1.3868873119354248,0.5447040796279907,1.0,1.0,0.0,89.47972869873047,120.0,67536.4453125,0.0,1267.9498291015625,1.0,278.1499938964844,282.188720703125,300.2344055175781,304.61688232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166425228118896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.4189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2624.493408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757900,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85845947265625,0.850563108921051,0.2921273708343506,0.2641495168209076,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8586120605469,0.9704240560531616,0.4261345267295837,0.4038515388965606,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8585510253906,0.9255834817886353,0.373883306980133,0.262122631072998,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8585510253906,0.916557252407074,0.3643233180046081,0.3460197448730469,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.858154296875,0.7257078289985657,0.1780124306678772,0.8090691566467285,285.8585510253906,284.95001220703125,301.0501708984375,297.2458801269531,298.91900634765625,297.1979064941406,283.85943603515625,1.0,0.4675296247005462,0.749255895614624,0.749255895614624,1.0,1.0,-2.5032544136047363,1.114268183708191,1.3889862298965454,0.5453407168388367,1.0,1.0,0.0,94.86935424804688,120.0,67636.8671875,0.0,1295.6942138671875,1.0,278.1499938964844,282.1941833496094,300.2463684082031,304.6357727050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167133331298828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.6259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2625.148193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757960,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.86798095703125,0.8366064429283142,0.292193591594696,0.2644444704055786,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8681640625,0.953690230846405,0.4270299673080444,0.404912382364273,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8681030273437,0.9077436327934264,0.3744116425514221,0.262667566537857,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8680725097656,0.8995439410209656,0.3645954728126526,0.34652179479599,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8676452636719,0.7139066457748413,0.1780234575271606,0.8102967143058777,285.8681030273437,284.95001220703125,301.0767822265625,297.257568359375,298.9311828613281,297.1985778808594,283.8690795898437,1.0,0.4726713895797729,0.7484101057052612,0.7484101057052612,1.0,1.0,-2.5076165199279785,1.1161396503448486,1.39147686958313,0.546181321144104,1.0,1.0,0.0,101.08533477783205,138.0,67753.5703125,0.0,1327.6387939453125,1.0,278.1499938964844,282.2011108398437,300.2580871582031,304.6549072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167672753334045,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10918.564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2625.646728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758020,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.887939453125,0.8104555606842041,0.2922901213169098,0.2650598883628845,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8880920410156,0.918712854385376,0.428834468126297,0.4071442782878876,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8880615234375,0.8773302435874939,0.3754703402519226,0.2638044953346252,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8880310058594,0.8692954182624817,0.3651107549667358,0.3475609123706817,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8875732421875,0.6892481446266174,0.1780001521110534,0.8128509521484375,285.8880615234375,284.95001220703125,301.1300048828125,297.2808837890625,298.9554748535156,297.1998596191406,283.8890686035156,1.0,0.4840256869792938,0.7467186450958252,0.7467186450958252,1.0,1.0,-2.5167219638824463,1.1200498342514038,1.3966721296310425,0.547955334186554,1.0,1.0,0.0,115.19181823730467,156.0,67993.4921875,0.0,1399.523681640625,1.0,278.1499938964844,282.2154235839844,300.2815246582031,304.6939697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168945908546448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10961.84375,0.0,1953.8612060546875,1895.4371337890625,0.0,2626.823974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758080,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.887939453125,0.8104555606842041,0.2922901213169098,0.2650598883628845,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8880920410156,0.918712854385376,0.428834468126297,0.4071442782878876,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8880615234375,0.8773302435874939,0.3754703402519226,0.2638044953346252,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8880310058594,0.8692954182624817,0.3651107549667358,0.3475609123706817,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8875732421875,0.6892481446266174,0.1780001521110534,0.8128509521484375,285.8880615234375,284.95001220703125,301.1300048828125,297.2808837890625,298.9554748535156,297.1998596191406,283.8890686035156,1.0,0.4840256869792938,0.7467186450958252,0.7467186450958252,1.0,1.0,-2.5167219638824463,1.1200498342514038,1.3966721296310425,0.547955334186554,1.0,1.0,0.0,115.19181823730467,156.0,67993.4921875,0.0,1399.523681640625,1.0,278.1499938964844,282.2154235839844,300.2815246582031,304.6939697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168945908546448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10961.84375,0.0,1953.8612060546875,1895.4371337890625,0.0,2626.823974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758140,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9083251953125,0.7850403785705566,0.2923422455787658,0.2656997144222259,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90850830078125,0.889639139175415,0.4306341111660003,0.4094521701335907,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.908447265625,0.8511661291122437,0.3765433728694916,0.265001893043518,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.908447265625,0.8433781266212463,0.3655892610549927,0.3486339449882507,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.907958984375,0.6670308709144592,0.1779150068759918,0.8154520392417908,285.908447265625,284.95001220703125,301.1832580566406,297.3041687011719,298.9796142578125,297.20086669921875,283.90948486328125,1.0,0.4964304268360138,0.7450271248817444,0.7450271248817444,1.0,1.0,-2.526118040084839,1.1240880489349363,1.4020299911499023,0.5498020052909851,1.0,1.0,0.0,131.117919921875,159.0,68237.7890625,0.0,1480.1341552734375,1.0,278.1499938964844,282.23004150390625,300.304931640625,304.73345947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170511722564697,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.0517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2628.272216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758200,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9083251953125,0.7850403785705566,0.2923422455787658,0.2656997144222259,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90850830078125,0.889639139175415,0.4306341111660003,0.4094521701335907,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.908447265625,0.8511661291122437,0.3765433728694916,0.265001893043518,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.908447265625,0.8433781266212463,0.3655892610549927,0.3486339449882507,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.907958984375,0.6670308709144592,0.1779150068759918,0.8154520392417908,285.908447265625,284.95001220703125,301.1832580566406,297.3041687011719,298.9796142578125,297.20086669921875,283.90948486328125,1.0,0.4964304268360138,0.7450271248817444,0.7450271248817444,1.0,1.0,-2.526118040084839,1.1240880489349363,1.4020299911499023,0.5498020052909851,1.0,1.0,0.0,131.117919921875,159.0,68237.7890625,0.0,1480.1341552734375,1.0,278.1499938964844,282.23004150390625,300.304931640625,304.73345947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170511722564697,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.0517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2628.272216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758260,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9260559082031,0.7707756161689758,0.2923924326896667,0.2661378979682922,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9262084960937,0.8744652271270752,0.4324357509613037,0.4115579724311828,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9261779785156,0.8373165726661682,0.3776489198207855,0.2660684287548065,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9261474609375,0.8294506072998047,0.3660598397254944,0.3494929373264313,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.92578125,0.654838502407074,0.1778108775615692,0.8169754147529602,285.9261779785156,284.95001220703125,301.2365417480469,297.327392578125,299.0035705566406,297.2018737792969,283.9269714355469,1.0,0.5043898820877075,0.743261456489563,0.743261456489563,1.0,1.0,-2.5333175659179688,1.1270383596420288,1.4062793254852295,0.5510843396186829,1.0,1.0,0.0,141.89471435546875,147.0,68440.8046875,0.0,1536.1424560546875,1.0,278.1499938964844,282.24237060546875,300.3279724121094,304.7711181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171758055686951,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.4794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2629.42529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758320,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9260559082031,0.7707756161689758,0.2923924326896667,0.2661378979682922,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9262084960937,0.8744652271270752,0.4324357509613037,0.4115579724311828,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9261779785156,0.8373165726661682,0.3776489198207855,0.2660684287548065,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9261474609375,0.8294506072998047,0.3660598397254944,0.3494929373264313,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.92578125,0.654838502407074,0.1778108775615692,0.8169754147529602,285.9261779785156,284.95001220703125,301.2365417480469,297.327392578125,299.0035705566406,297.2018737792969,283.9269714355469,1.0,0.5043898820877075,0.743261456489563,0.743261456489563,1.0,1.0,-2.5333175659179688,1.1270383596420288,1.4062793254852295,0.5510843396186829,1.0,1.0,0.0,141.89471435546875,147.0,68440.8046875,0.0,1536.1424560546875,1.0,278.1499938964844,282.24237060546875,300.3279724121094,304.7711181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171758055686951,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.4794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2629.42529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758380,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9388122558594,0.7688705921173096,0.2924902737140655,0.2662701606750488,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9389343261719,0.8734135031700134,0.4342678487300873,0.4133313596248626,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9389038085937,0.8360930681228638,0.3788309693336487,0.2669194340705871,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9388732910156,0.8278092741966248,0.3665551543235779,0.3500125110149383,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9386291503906,0.6530843377113342,0.1777352094650268,0.8168817162513733,285.9389038085937,284.95001220703125,301.28985595703125,297.3505249023437,299.0275573730469,297.2032165527344,283.9394226074219,1.0,0.5055328011512756,0.7414957880973816,0.7414957880973816,1.0,1.0,-2.5371439456939697,1.1283626556396484,1.4087812900543213,0.5515000224113464,1.0,1.0,0.0,143.6065216064453,135.0,68579.3046875,0.0,1548.6705322265625,1.0,278.1499938964844,282.2509155273437,300.35040283203125,304.80450439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171533346176147,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11072.916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2629.217529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758440,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9388122558594,0.7688705921173096,0.2924902737140655,0.2662701606750488,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9389343261719,0.8734135031700134,0.4342678487300873,0.4133313596248626,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9389038085937,0.8360930681228638,0.3788309693336487,0.2669194340705871,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9388732910156,0.8278092741966248,0.3665551543235779,0.3500125110149383,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9386291503906,0.6530843377113342,0.1777352094650268,0.8168817162513733,285.9389038085937,284.95001220703125,301.28985595703125,297.3505249023437,299.0275573730469,297.2032165527344,283.9394226074219,1.0,0.5055328011512756,0.7414957880973816,0.7414957880973816,1.0,1.0,-2.5371439456939697,1.1283626556396484,1.4087812900543213,0.5515000224113464,1.0,1.0,0.0,143.6065216064453,135.0,68579.3046875,0.0,1548.6705322265625,1.0,278.1499938964844,282.2509155273437,300.35040283203125,304.80450439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171533346176147,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11072.916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2629.217529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758500,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9437866210937,0.7710018754005432,0.292572557926178,0.2662722766399383,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.94384765625,0.8764275908470154,0.4352069497108459,0.4141408503055572,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.94384765625,0.838630199432373,0.37946617603302,0.2673026323318481,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9438171386719,0.8300616145133972,0.3668241500854492,0.3501935005187988,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.943603515625,0.6547887325286865,0.1777270436286926,0.8164911866188049,285.9438171386719,284.95001220703125,301.3165283203125,297.3620910644531,299.03961181640625,297.2041320800781,283.9443054199219,1.0,0.5044651627540588,0.7406129837036133,0.7406129837036133,1.0,1.0,-2.5383284091949463,1.12867534160614,1.4096530675888062,0.5515061020851135,1.0,1.0,0.0,141.98316955566406,135.0,68634.0078125,0.0,1543.2410888671875,1.0,278.1499938964844,282.2542419433594,300.36151123046875,304.81964111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170585632324219,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2628.340576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758560,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483947753906,0.7744135856628418,0.2926728725433349,0.266256034374237,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.8809159398078918,0.4361597597599029,0.4149263203144073,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9484558105469,0.8424839377403259,0.3801267445087433,0.2676762640476227,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9484558105469,0.8335780501365662,0.3671057224273681,0.350349485874176,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.6575770378112793,0.177737221121788,0.8160070180892944,285.9484558105469,284.95001220703125,301.3432006835937,297.3736267089844,299.0517578125,297.20513916015625,283.94891357421875,1.0,0.5027475953102112,0.7398003935813904,0.7398003935813904,1.0,1.0,-2.539307117462158,1.1289076805114746,1.4103995561599731,0.5514755845069885,1.0,1.0,0.0,139.418212890625,123.0,68685.3203125,0.0,1533.4559326171875,1.0,278.1499938964844,282.25732421875,300.37261962890625,304.8344116210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816928505897522,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2627.137939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
