time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758620,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9554443359375,0.7822615504264832,0.2928689122200012,0.2662073373794555,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9555053710937,0.8908457159996033,0.4377138018608093,0.4161522388458252,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9555053710937,0.8511574268341064,0.3812348246574402,0.2682674825191498,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9554748535156,0.8415762186050415,0.3675823509693146,0.3505653440952301,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9552917480469,0.6641000509262085,0.1777926683425903,0.8151306509971619,285.9554748535156,284.95001220703125,301.3858947753906,297.3920593261719,299.0713195800781,297.2069702148437,283.9559020996094,1.0,0.4989646673202514,0.7385002970695496,0.7385002970695496,1.0,1.0,-2.540639162063598,1.1291661262512207,1.411473035812378,0.5513627529144287,1.0,1.0,0.0,133.8147430419922,123.0,68763.59375,0.0,1510.9779052734375,1.0,278.1499938964844,282.26202392578125,300.390625,304.8578491210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166717886924744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11112.927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2624.763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758680,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9571533203125,0.7845839858055115,0.2929226756095886,0.2661930322647095,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9572448730469,0.893741250038147,0.4381064176559448,0.4164556562900543,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95721435546875,0.8537184596061707,0.3815182149410248,0.2684149444103241,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.95721435546875,0.8439443707466125,0.3677051365375519,0.3506157994270324,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9570007324219,0.6660497784614563,0.1778120845556259,0.8149036169052124,285.95721435546875,284.95001220703125,301.3965759277344,297.39666748046875,299.0762023925781,297.2074584960937,283.9576416015625,1.0,0.4978937804698944,0.7381752729415894,0.7381752729415894,1.0,1.0,-2.5409510135650635,1.1292200088500977,1.4117310047149658,0.5513282418251038,1.0,1.0,0.0,132.23583984375,111.0,68782.8359375,0.0,1504.55615234375,1.0,278.1499938964844,282.26318359375,300.3951416015625,304.8636779785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166025280952454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2624.123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758740,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9657287597656,0.7990196943283081,0.2932311594486236,0.2661134898662567,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9657897949219,0.9118645787239076,0.4401059150695801,0.4179602265357971,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9657592773437,0.8697243332862854,0.3829892575740814,0.2691565454006195,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9657592773437,0.8588322401046753,0.3683499097824096,0.3508507013320923,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.965576171875,0.6783561110496521,0.1779576539993286,0.813766598701477,285.9657592773437,284.95001220703125,301.45001220703125,297.419677734375,299.100830078125,297.21014404296875,283.9661865234375,1.0,0.4916959702968597,0.7365500926971436,0.7365500926971436,1.0,1.0,-2.542471170425415,1.1294660568237305,1.4130051136016846,0.5511408448219299,1.0,1.0,0.0,123.13304138183594,99.0,68878.6171875,0.0,1467.133544921875,1.0,278.1499938964844,282.2689208984375,300.4178161621094,304.8929138183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162271976470947,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,2620.65283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758800,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9657287597656,0.7990196943283081,0.2932311594486236,0.2661134898662567,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9657897949219,0.9118645787239076,0.4401059150695801,0.4179602265357971,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9657592773437,0.8697243332862854,0.3829892575740814,0.2691565454006195,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9657592773437,0.8588322401046753,0.3683499097824096,0.3508507013320923,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.965576171875,0.6783561110496521,0.1779576539993286,0.813766598701477,285.9657592773437,284.95001220703125,301.45001220703125,297.419677734375,299.100830078125,297.21014404296875,283.9661865234375,1.0,0.4916959702968597,0.7365500926971436,0.7365500926971436,1.0,1.0,-2.542471170425415,1.1294660568237305,1.4130051136016846,0.5511408448219299,1.0,1.0,0.0,123.13304138183594,99.0,68878.6171875,0.0,1467.133544921875,1.0,278.1499938964844,282.2689208984375,300.4178161621094,304.8929138183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162271976470947,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,2620.65283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758860,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01727294921875,0.8280314207077026,0.2977463006973266,0.2687467336654663,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0180358886719,0.951280415058136,0.4464702010154724,0.4223948717117309,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0177917480469,0.9032142758369446,0.3887860774993896,0.2720552980899811,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0177307128906,0.8910107612609863,0.3733918070793152,0.3540414571762085,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0158386230469,0.707145094871521,0.1828535795211792,0.8277689814567566,286.0177917480469,284.95001220703125,301.50390625,297.4396057128906,299.1502380371094,297.2537841796875,284.0218505859375,1.0,0.4864506721496582,0.7349883913993835,0.7349883913993835,1.0,1.0,-2.5750949382781982,1.1446620225906372,1.4304330348968506,0.5585604906082153,1.0,1.0,0.0,109.50479888916016,87.0,69627.28125,0.0,1450.65283203125,1.0,278.1499938964844,282.310302734375,300.44219970703125,304.9482727050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166154026985168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.96484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2624.2421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758920,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01727294921875,0.8280314207077026,0.2977463006973266,0.2687467336654663,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0180358886719,0.951280415058136,0.4464702010154724,0.4223948717117309,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0177917480469,0.9032142758369446,0.3887860774993896,0.2720552980899811,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0177307128906,0.8910107612609863,0.3733918070793152,0.3540414571762085,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0158386230469,0.707145094871521,0.1828535795211792,0.8277689814567566,286.0177917480469,284.95001220703125,301.50390625,297.4396057128906,299.1502380371094,297.2537841796875,284.0218505859375,1.0,0.4864506721496582,0.7349883913993835,0.7349883913993835,1.0,1.0,-2.5750949382781982,1.1446620225906372,1.4304330348968506,0.5585604906082153,1.0,1.0,0.0,109.50479888916016,87.0,69627.28125,0.0,1450.65283203125,1.0,278.1499938964844,282.310302734375,300.44219970703125,304.9482727050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166154026985168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.96484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2624.2421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758980,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814819335937,0.8611760139465332,0.3003648519515991,0.270950973033905,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0819702148437,0.9899640679359436,0.4511817693710327,0.4266311228275299,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0818176269531,0.9470527172088624,0.3928619027137756,0.2747577130794525,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.9322745203971864,0.3767150342464447,0.3570038080215454,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0805969238281,0.7375447154045105,0.1861896812915802,0.841952383518219,286.0818176269531,284.95001220703125,301.5586853027344,297.45367431640625,299.18798828125,297.2763366699219,284.0843505859375,1.0,0.4817064702510834,0.7334266901016235,0.7334266901016235,1.0,1.0,-2.606364250183105,1.1590855121612549,1.4472787380218506,0.5661303997039795,1.0,1.0,0.0,96.92803192138672,75.0,70369.6328125,0.0,1436.638427734375,1.0,278.1499938964844,282.35614013671875,300.46356201171875,305.0248107910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187836408615112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2644.303955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759040,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814819335937,0.8611760139465332,0.3003648519515991,0.270950973033905,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0819702148437,0.9899640679359436,0.4511817693710327,0.4266311228275299,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0818176269531,0.9470527172088624,0.3928619027137756,0.2747577130794525,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.9322745203971864,0.3767150342464447,0.3570038080215454,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0805969238281,0.7375447154045105,0.1861896812915802,0.841952383518219,286.0818176269531,284.95001220703125,301.5586853027344,297.45367431640625,299.18798828125,297.2763366699219,284.0843505859375,1.0,0.4817064702510834,0.7334266901016235,0.7334266901016235,1.0,1.0,-2.606364250183105,1.1590855121612549,1.4472787380218506,0.5661303997039795,1.0,1.0,0.0,96.92803192138672,75.0,70369.6328125,0.0,1436.638427734375,1.0,278.1499938964844,282.35614013671875,300.46356201171875,305.0248107910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187836408615112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2644.303955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759100,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.09814453125,0.8767638206481934,0.3013258576393127,0.2717086374759674,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.098388671875,0.9990000128746032,0.4536529779434204,0.4222372472286224,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.09832763671875,0.9656848907470704,0.3945621252059936,0.2758567035198211,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0982971191406,0.9515261054039,0.3780113458633423,0.3581211566925049,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.09765625,0.7509188652038574,0.18745718896389,0.8472018241882324,286.0982971191406,284.95001220703125,301.5863952636719,297.4586181640625,299.2049865722656,297.2850646972656,284.0995178222656,1.0,0.4788305461406708,0.7326458692550659,0.7326458692550659,1.0,1.0,-2.611278533935547,1.1611477136611938,1.4501309394836426,0.5672832727432251,1.0,1.0,0.0,92.01087188720705,75.0,70523.3203125,0.0,1421.10546875,1.0,278.1499938964844,282.36669921875,300.46893310546875,305.04815673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198583722114563,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11414.2080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2654.257080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759160,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0961608886719,0.8879794478416443,0.3021139204502105,0.2723889350891113,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0960388183594,0.9990000128746032,0.4571153819561004,0.4078047573566437,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0960693359375,0.977684497833252,0.3960936069488525,0.2768990993499756,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0960693359375,0.9642623662948608,0.3791294395923614,0.3591503500938415,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0964050292969,0.7608557939529419,0.1885428875684738,0.8519741892814636,286.0960693359375,284.95001220703125,301.6142883300781,297.4622802734375,299.22296142578125,297.2969665527344,284.0951538085937,1.0,0.4751524031162262,0.7314603924751282,0.7314603924751282,1.0,1.0,-2.6030032634735107,1.1567822694778442,1.4462209939956665,0.5649560689926147,1.0,1.0,0.0,88.53462219238281,93.0,70416.0859375,0.0,1394.7664794921875,1.0,278.1499938964844,282.3623046875,300.47100830078125,305.0561218261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206597566604614,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11403.0126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2661.682373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759220,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1129150390625,0.8912259936332703,0.3034399449825287,0.2736231982707977,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1132507324219,0.9990000128746032,0.464740514755249,0.4053151309490204,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1131896972656,0.9815794229507446,0.3989279568195343,0.2788980007171631,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1131591796875,0.9679526686668396,0.381086140871048,0.3610518276691437,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1122131347656,0.7649704217910767,0.1904013305902481,0.8606745004653931,286.1131591796875,284.95001220703125,301.67059326171875,297.4657592773437,299.2626037597656,297.3240661621094,284.1153564453125,1.0,0.4777688086032867,0.7290894985198975,0.7290894985198975,1.0,1.0,-2.616606473922729,1.1625981330871582,1.4540083408355713,0.5671297311782837,1.0,1.0,0.0,88.43099212646484,111.0,70689.6640625,0.0,1412.19775390625,1.0,278.1499938964844,282.3755798339844,300.4704284667969,305.0634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214913606643677,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.5478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2669.39111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759280,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1129150390625,0.8912259936332703,0.3034399449825287,0.2736231982707977,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1132507324219,0.9990000128746032,0.464740514755249,0.4053151309490204,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1131896972656,0.9815794229507446,0.3989279568195343,0.2788980007171631,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1131591796875,0.9679526686668396,0.381086140871048,0.3610518276691437,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1122131347656,0.7649704217910767,0.1904013305902481,0.8606745004653931,286.1131591796875,284.95001220703125,301.67059326171875,297.4657592773437,299.2626037597656,297.3240661621094,284.1153564453125,1.0,0.4777688086032867,0.7290894985198975,0.7290894985198975,1.0,1.0,-2.616606473922729,1.1625981330871582,1.4540083408355713,0.5671297311782837,1.0,1.0,0.0,88.43099212646484,111.0,70689.6640625,0.0,1412.19775390625,1.0,278.1499938964844,282.3755798339844,300.4704284667969,305.0634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214913606643677,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.5478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2669.39111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759340,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.17071533203125,0.8796011209487915,0.3047444224357605,0.2749232351779938,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1712951660156,0.9990000128746032,0.4690895974636078,0.4231869876384735,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1711730957031,0.9708503484725952,0.4018128216266632,0.2809891998767853,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1711120605469,0.955398976802826,0.3829697668552398,0.3629727065563202,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.169677734375,0.7564999461174011,0.1919904351234436,0.8687629103660583,286.171142578125,284.95001220703125,301.7275695800781,297.4645690917969,299.2929077148437,297.3316955566406,284.17449951171875,1.0,0.4868243634700775,0.726718544960022,0.726718544960022,1.0,1.0,-2.6541593074798584,1.1797627210617063,1.474396586418152,0.5756275057792664,1.0,1.0,0.0,93.67073059082033,129.0,71413.8359375,0.0,1486.1263427734375,1.0,278.1499938964844,282.4176940917969,300.4728088378906,305.10467529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823127806186676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11553.595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2684.570556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759400,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.17071533203125,0.8796011209487915,0.3047444224357605,0.2749232351779938,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1712951660156,0.9990000128746032,0.4690895974636078,0.4231869876384735,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1711730957031,0.9708503484725952,0.4018128216266632,0.2809891998767853,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1711120605469,0.955398976802826,0.3829697668552398,0.3629727065563202,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.169677734375,0.7564999461174011,0.1919904351234436,0.8687629103660583,286.171142578125,284.95001220703125,301.7275695800781,297.4645690917969,299.2929077148437,297.3316955566406,284.17449951171875,1.0,0.4868243634700775,0.726718544960022,0.726718544960022,1.0,1.0,-2.6541593074798584,1.1797627210617063,1.474396586418152,0.5756275057792664,1.0,1.0,0.0,93.67073059082033,129.0,71413.8359375,0.0,1486.1263427734375,1.0,278.1499938964844,282.4176940917969,300.4728088378906,305.10467529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823127806186676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11553.595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2684.570556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759460,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2447204589844,0.858908474445343,0.3061203062534332,0.2764344215393066,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2453918457031,0.993757665157318,0.4696941971778869,0.4452530741691589,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.24517822265625,0.9479578137397766,0.404838502407074,0.2832957208156585,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2451171875,0.9302374124526978,0.3849156200885772,0.3650963008403778,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.24365234375,0.7404325008392334,0.1934193223714828,0.8768307566642761,286.24517822265625,284.95001220703125,301.7850952148437,297.458984375,299.31268310546875,297.31903076171875,284.248291015625,1.0,0.4997772872447967,0.7244714498519897,0.7244714498519897,1.0,1.0,-2.701044797897339,1.2013367414474487,1.49970805644989,0.5867248177528381,1.0,1.0,0.0,103.23371887207033,147.0,72293.1171875,0.0,1592.987060546875,1.0,278.1499938964844,282.4705810546875,300.47265625,305.1614990234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825916051864624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.5712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2710.462158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759520,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2447204589844,0.858908474445343,0.3061203062534332,0.2764344215393066,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2453918457031,0.993757665157318,0.4696941971778869,0.4452530741691589,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.24517822265625,0.9479578137397766,0.404838502407074,0.2832957208156585,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2451171875,0.9302374124526978,0.3849156200885772,0.3650963008403778,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.24365234375,0.7404325008392334,0.1934193223714828,0.8768307566642761,286.24517822265625,284.95001220703125,301.7850952148437,297.458984375,299.31268310546875,297.31903076171875,284.248291015625,1.0,0.4997772872447967,0.7244714498519897,0.7244714498519897,1.0,1.0,-2.701044797897339,1.2013367414474487,1.49970805644989,0.5867248177528381,1.0,1.0,0.0,103.23371887207033,147.0,72293.1171875,0.0,1592.987060546875,1.0,278.1499938964844,282.4705810546875,300.47265625,305.1614990234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825916051864624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.5712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2710.462158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759580,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.8266780376434326,0.3072048425674438,0.2780788242816925,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2753295898437,0.9570200443267822,0.4710932374000549,0.4467528462409973,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2752685546875,0.9063166975975036,0.4076513946056366,0.2857582867145538,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2752380371094,0.8902868628501892,0.386623740196228,0.3673984408378601,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2746276855469,0.7138302326202393,0.1945173889398574,0.885094940662384,286.2752380371094,284.95001220703125,301.8431701660156,297.4494934082031,299.3330383300781,297.3099060058594,284.27667236328125,1.0,0.5130722522735596,0.7222243547439575,0.7222243547439575,1.0,1.0,-2.716970682144165,1.2080941200256348,1.5088764429092407,0.5900508761405945,1.0,1.0,0.0,119.84830474853516,165.0,72578.2265625,0.0,1694.789794921875,1.0,278.1499938964844,282.4892272949219,300.4620361328125,305.1822509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284761309623718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.92578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2734.26416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759640,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.8266780376434326,0.3072048425674438,0.2780788242816925,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2753295898437,0.9570200443267822,0.4710932374000549,0.4467528462409973,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2752685546875,0.9063166975975036,0.4076513946056366,0.2857582867145538,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2752380371094,0.8902868628501892,0.386623740196228,0.3673984408378601,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2746276855469,0.7138302326202393,0.1945173889398574,0.885094940662384,286.2752380371094,284.95001220703125,301.8431701660156,297.4494934082031,299.3330383300781,297.3099060058594,284.27667236328125,1.0,0.5130722522735596,0.7222243547439575,0.7222243547439575,1.0,1.0,-2.716970682144165,1.2080941200256348,1.5088764429092407,0.5900508761405945,1.0,1.0,0.0,119.84830474853516,165.0,72578.2265625,0.0,1694.789794921875,1.0,278.1499938964844,282.4892272949219,300.4620361328125,305.1822509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284761309623718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.92578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2734.26416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759700,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.289794921875,0.8135333061218262,0.3076669871807098,0.2788169980049133,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2900695800781,0.9391567707061768,0.4722181856632232,0.4480187594890594,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2899780273437,0.8909620046615601,0.4090075194835663,0.2869460582733154,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2899475097656,0.8750246167182922,0.3874079585075378,0.3684750497341156,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2893371582031,0.7017197012901306,0.1949946582317352,0.8888504505157471,286.2899780273437,284.95001220703125,301.8723449707031,297.443359375,299.3448486328125,297.3080139160156,284.2913818359375,1.0,0.5199448466300964,0.7211008071899414,0.7211008071899414,1.0,1.0,-2.726620674133301,1.212277054786682,1.5143436193466189,0.5920881032943726,1.0,1.0,0.0,128.328369140625,165.0,72737.625,0.0,1748.3935546875,1.0,278.1499938964844,282.498779296875,300.45465087890625,305.1861877441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294868469238281,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11771.0771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2743.669189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759760,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3043212890625,0.8008610010147095,0.3081036508083343,0.2795341610908508,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3045959472656,0.922423779964447,0.4734389781951904,0.4494198262691498,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3045349121094,0.8772753477096558,0.4103493392467499,0.2881261110305786,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3044738769531,0.8614935874938965,0.3881679773330688,0.3695320785045624,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.30389404296875,0.6905030608177185,0.1954443901777267,0.8925001621246338,286.30450439453125,284.95001220703125,301.9016418457031,297.4364013671875,299.3568420410156,297.3067626953125,284.3058776855469,1.0,0.5268473029136658,0.7197014093399048,0.7197014093399048,1.0,1.0,-2.73623275756836,1.2163338661193848,1.5198988914489746,0.5940334796905518,1.0,1.0,0.0,136.98687744140625,183.0,72892.109375,0.0,1803.14990234375,1.0,278.1499938964844,282.508056640625,300.4468078613281,305.1889953613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304548859596252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11794.3564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2752.680908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759820,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3291320800781,0.7807806134223938,0.3088101744651794,0.28074511885643,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3293762207031,0.8982720375061035,0.475747138261795,0.4521191418170929,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3293151855469,0.856658399105072,0.4126824736595154,0.2901877164840698,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.32928466796875,0.8412709832191467,0.3894451558589935,0.3713414967060089,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3287048339844,0.6731677055358887,0.1961613893508911,0.8986237049102783,286.3293151855469,284.95001220703125,301.95343017578125,297.4222717285156,299.3785095214844,297.3055419921875,284.33062744140625,1.0,0.5390192270278931,0.7172384858131409,0.7172384858131409,1.0,1.0,-2.7529454231262207,1.2233264446258545,1.5296188592910769,0.5974489450454712,1.0,1.0,0.0,152.58580017089844,183.0,73150.625,0.0,1901.7861328125,1.0,278.1499938964844,282.5235900878906,300.431640625,305.1913452148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320393562316895,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.7158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2767.438232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759880,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3324279785156,0.7782991528511047,0.3089013993740082,0.280906081199646,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3326721191406,0.8954739570617676,0.4760688543319702,0.4524984955787658,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3326110839844,0.8541607856750488,0.4129989147186279,0.2904680073261261,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.33258056640625,0.8388189077377319,0.3896143138408661,0.3715839982032776,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3320007324219,0.6710347533226013,0.196252629160881,0.8994317650794983,286.3326110839844,284.95001220703125,301.96051025390625,297.420166015625,299.3815002441406,297.3054504394531,284.3339233398437,1.0,0.5406737923622131,0.7169026732444763,0.7169026732444763,1.0,1.0,-2.755197763442993,1.22426438331604,1.5309332609176636,0.5979090332984924,1.0,1.0,0.0,154.73736572265625,186.0,73184.5546875,0.0,1915.39697265625,1.0,278.1499938964844,282.5256042480469,300.429443359375,305.1914367675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322480916976929,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11837.6845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2769.383056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759940,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.35675048828125,0.7662109136581421,0.3096696138381958,0.2820176482200622,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3569641113281,0.8821198344230652,0.4787804186344147,0.4554548859596252,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3569030761719,0.8424672484397888,0.4156454801559448,0.2926284968852997,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3568725585937,0.826974093914032,0.3910223245620727,0.3733574151992798,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3564147949219,0.6607998609542847,0.1970114260911941,0.9049835801124572,286.3569030761719,284.95001220703125,302.0196533203125,297.401123046875,299.40643310546875,297.3048400878906,284.3579406738281,1.0,0.5497527122497559,0.7141038775444031,0.7141038775444031,1.0,1.0,-2.7714831829071045,1.2308732271194458,1.5406099557876587,0.6011150479316711,1.0,1.0,0.0,166.5049591064453,174.0,73419.953125,0.0,1996.5633544921875,1.0,278.1499938964844,282.5399780273437,300.409912109375,305.1891784667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340047001838684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2785.755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760000,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.35675048828125,0.7662109136581421,0.3096696138381958,0.2820176482200622,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3569641113281,0.8821198344230652,0.4787804186344147,0.4554548859596252,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3569030761719,0.8424672484397888,0.4156454801559448,0.2926284968852997,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3568725585937,0.826974093914032,0.3910223245620727,0.3733574151992798,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3564147949219,0.6607998609542847,0.1970114260911941,0.9049835801124572,286.3569030761719,284.95001220703125,302.0196533203125,297.401123046875,299.40643310546875,297.3048400878906,284.3579406738281,1.0,0.5497527122497559,0.7141038775444031,0.7141038775444031,1.0,1.0,-2.7714831829071045,1.2308732271194458,1.5406099557876587,0.6011150479316711,1.0,1.0,0.0,166.5049591064453,174.0,73419.953125,0.0,1996.5633544921875,1.0,278.1499938964844,282.5399780273437,300.409912109375,305.1891784667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340047001838684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2785.755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760060,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.37506103515625,0.7653442025184631,0.3104551434516907,0.2827640473842621,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37518310546875,0.8820419907569885,0.4815500676631927,0.458094984292984,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3751525878906,0.8425779342651367,0.4183322489261627,0.294523149728775,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3751220703125,0.8263633847236633,0.3924223184585571,0.3747265934944153,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37481689453125,0.6603343486785889,0.1977624595165252,0.9085968136787416,286.3751525878906,284.95001220703125,302.0790100097656,297.3797607421875,299.4317932128906,297.3050537109375,284.3758850097656,1.0,0.5519518256187439,0.7115985751152039,0.7115985751152039,1.0,1.0,-2.783820867538452,1.235688328742981,1.5481325387954712,0.6033883690834045,1.0,1.0,0.0,168.37962341308594,162.0,73577.328125,0.0,2025.2396240234373,1.0,278.1499938964844,282.5497131347656,300.3876647949219,305.17926025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355844020843506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11891.7275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2800.48974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760120,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.37506103515625,0.7653442025184631,0.3104551434516907,0.2827640473842621,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37518310546875,0.8820419907569885,0.4815500676631927,0.458094984292984,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3751525878906,0.8425779342651367,0.4183322489261627,0.294523149728775,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3751220703125,0.8263633847236633,0.3924223184585571,0.3747265934944153,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37481689453125,0.6603343486785889,0.1977624595165252,0.9085968136787416,286.3751525878906,284.95001220703125,302.0790100097656,297.3797607421875,299.4317932128906,297.3050537109375,284.3758850097656,1.0,0.5519518256187439,0.7115985751152039,0.7115985751152039,1.0,1.0,-2.783820867538452,1.235688328742981,1.5481325387954712,0.6033883690834045,1.0,1.0,0.0,168.37962341308594,162.0,73577.328125,0.0,2025.2396240234373,1.0,278.1499938964844,282.5497131347656,300.3876647949219,305.17926025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355844020843506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11891.7275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2800.48974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760180,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.389404296875,0.7709586024284363,0.3112958669662475,0.2833307087421417,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3895263671875,0.8896629810333252,0.4843639135360718,0.4605431854724884,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3894958496094,0.849551260471344,0.4211002290248871,0.2962947487831116,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.38946533203125,0.8322626352310181,0.393847644329071,0.3758775889873504,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3891906738281,0.6655347943305969,0.1985550373792648,0.9112334847450256,286.38946533203125,284.95001220703125,302.13848876953125,297.3564147949219,299.4574890136719,297.3059997558594,284.3901062011719,1.0,0.550414502620697,0.7090932726860046,0.7090932726860046,1.0,1.0,-2.7941269874572754,1.2395156621932983,1.5546112060546875,0.6051121950149536,1.0,1.0,0.0,164.18060302734375,150.0,73690.84375,0.0,2021.90234375,1.0,278.1499938964844,282.5566101074219,300.3634948730469,305.16326904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369745016098022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2813.46142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760240,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.389404296875,0.7709586024284363,0.3112958669662475,0.2833307087421417,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3895263671875,0.8896629810333252,0.4843639135360718,0.4605431854724884,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3894958496094,0.849551260471344,0.4211002290248871,0.2962947487831116,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.38946533203125,0.8322626352310181,0.393847644329071,0.3758775889873504,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3891906738281,0.6655347943305969,0.1985550373792648,0.9112334847450256,286.38946533203125,284.95001220703125,302.13848876953125,297.3564147949219,299.4574890136719,297.3059997558594,284.3901062011719,1.0,0.550414502620697,0.7090932726860046,0.7090932726860046,1.0,1.0,-2.7941269874572754,1.2395156621932983,1.5546112060546875,0.6051121950149536,1.0,1.0,0.0,164.18060302734375,150.0,73690.84375,0.0,2021.90234375,1.0,278.1499938964844,282.5566101074219,300.3634948730469,305.16326904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369745016098022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2813.46142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760300,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3958435058594,0.7754976153373718,0.3117353320121765,0.2835800647735595,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3959655761719,0.8955028057098389,0.4857834279537201,0.4617254436016083,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3959350585937,0.8549107313156128,0.4225178062915802,0.2971632778644562,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3959350585937,0.836928129196167,0.3945709764957428,0.3764084875583648,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3956604003906,0.6696690917015076,0.1989692449569702,0.9123727679252625,286.3959350585937,284.95001220703125,302.16827392578125,297.3441772460937,299.47039794921875,297.3066711425781,284.39654541015625,1.0,0.5487561225891113,0.7078406810760498,0.7078406810760498,1.0,1.0,-2.798899412155152,1.2412372827529907,1.5576622486114502,0.6058719754219055,1.0,1.0,0.0,160.6814422607422,150.0,73739.015625,0.0,2012.9217529296875,1.0,278.1499938964844,282.5595092773437,300.35089111328125,305.1539611816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376225829124451,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.5869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2819.51123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760360,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4020690917969,0.7809418439865112,0.3121843934059143,0.2838174402713775,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4021911621094,0.9023770093917848,0.4872088432312011,0.4628914892673492,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.40216064453125,0.8612847924232483,0.423955351114273,0.2980293035507202,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4021301269531,0.8425061106681824,0.3952999711036682,0.3769226968288421,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4018859863281,0.6746151447296143,0.1993932127952575,0.9134519100189208,286.40216064453125,284.95001220703125,302.19805908203125,297.3315734863281,299.4833679199219,297.3074645996094,284.4027404785156,1.0,0.5467352867126465,0.7066222429275513,0.7066222429275513,1.0,1.0,-2.803542137145996,1.2429031133651731,1.5606389045715332,0.6066089868545532,1.0,1.0,0.0,156.61297607421875,138.0,73784.2265625,0.0,2000.9755859375,1.0,278.1499938964844,282.5622253417969,300.3381042480469,305.1441650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382568955421448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2825.433837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760420,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140319824219,0.7942743301391602,0.3131047785282135,0.2842714786529541,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4141540527344,0.9201448559761048,0.4900730848312378,0.4651926755905151,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.41412353515625,0.8768978714942932,0.4268854558467865,0.2997668385505676,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.41412353515625,0.8562911748886108,0.396771490573883,0.3779201805591583,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41387939453125,0.6867184042930603,0.200264111161232,0.9155092239379884,286.41412353515625,284.95001220703125,302.25762939453125,297.3056640625,299.5093688964844,297.3092346191406,284.4146728515625,1.0,0.541966438293457,0.704185426235199,0.704185426235199,1.0,1.0,-2.812613010406494,1.2461121082305908,1.566500902175903,0.6080228686332703,1.0,1.0,0.0,147.3416748046875,126.0,73868.640625,0.0,1971.167236328125,1.0,278.1499938964844,282.5673217773437,300.3119201660156,305.1234741210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839500904083252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11917.146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2837.052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
