time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17760480,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140319824219,0.7942743301391602,0.3131047785282135,0.2842714786529541,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4141540527344,0.9201448559761048,0.4900730848312378,0.4651926755905151,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.41412353515625,0.8768978714942932,0.4268854558467865,0.2997668385505676,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.41412353515625,0.8562911748886108,0.396771490573883,0.3779201805591583,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41387939453125,0.6867184042930603,0.200264111161232,0.9155092239379884,286.41412353515625,284.95001220703125,302.25762939453125,297.3056640625,299.5093688964844,297.3092346191406,284.4146728515625,1.0,0.541966438293457,0.704185426235199,0.704185426235199,1.0,1.0,-2.812613010406494,1.2461121082305908,1.566500902175903,0.6080228686332703,1.0,1.0,0.0,147.3416748046875,126.0,73868.640625,0.0,1971.167236328125,1.0,278.1499938964844,282.5673217773437,300.3119201660156,305.1234741210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839500904083252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11917.146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2837.052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760540,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42559814453125,0.8109344244003296,0.3140518069267273,0.2847085297107696,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4257202148437,0.943357229232788,0.4929518401622772,0.4674639701843261,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4256896972656,0.896730363368988,0.4298972189426422,0.3015282452106476,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4256591796875,0.8741653561592102,0.3982592821121216,0.3788890838623047,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4254455566406,0.7019503712654114,0.2011618316173553,0.9174840450286864,286.4256591796875,284.95001220703125,302.3171081542969,297.2790832519531,299.5353698730469,297.3112487792969,284.4262084960937,1.0,0.5364563465118408,0.7017486095428467,0.7017486095428467,1.0,1.0,-2.821524143218994,1.2492146492004397,1.5723096132278442,0.60938560962677,1.0,1.0,0.0,136.9246368408203,114.0,73947.7578125,0.0,1935.38232421875,1.0,278.1499938964844,282.5720520019531,300.28515625,305.10162353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407076001167297,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.9951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2848.3271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760600,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42559814453125,0.8109344244003296,0.3140518069267273,0.2847085297107696,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4257202148437,0.943357229232788,0.4929518401622772,0.4674639701843261,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4256896972656,0.896730363368988,0.4298972189426422,0.3015282452106476,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4256591796875,0.8741653561592102,0.3982592821121216,0.3788890838623047,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4254455566406,0.7019503712654114,0.2011618316173553,0.9174840450286864,286.4256591796875,284.95001220703125,302.3171081542969,297.2790832519531,299.5353698730469,297.3112487792969,284.4262084960937,1.0,0.5364563465118408,0.7017486095428467,0.7017486095428467,1.0,1.0,-2.821524143218994,1.2492146492004397,1.5723096132278442,0.60938560962677,1.0,1.0,0.0,136.9246368408203,114.0,73947.7578125,0.0,1935.38232421875,1.0,278.1499938964844,282.5720520019531,300.28515625,305.10162353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407076001167297,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.9951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2848.3271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760660,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4369812011719,0.8299043774604797,0.3150180876255035,0.2851403653621673,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43707275390625,0.969383955001831,0.4958378970623016,0.4697183668613434,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.43707275390625,0.9225665926933287,0.4329852163791656,0.3033245205879211,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4370422363281,0.8966617584228516,0.3997587263584137,0.3798447847366333,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.43682861328125,0.7197248935699463,0.2020767629146576,0.9194261431694032,286.4370422363281,284.95001220703125,302.3764343261719,297.2523193359375,299.561279296875,297.3133850097656,284.4375915527344,1.0,0.530524730682373,0.699323296546936,0.699323296546936,1.0,1.0,-2.830395221710205,1.2522722482681274,1.5781229734420776,0.6107293963432312,1.0,1.0,0.0,125.8750457763672,102.0,74024.6875,0.0,1896.23974609375,1.0,278.1499938964844,282.57666015625,300.2582702636719,305.0793762207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418866395950317,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11926.400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2859.34716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760720,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4369812011719,0.8299043774604797,0.3150180876255035,0.2851403653621673,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43707275390625,0.969383955001831,0.4958378970623016,0.4697183668613434,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.43707275390625,0.9225665926933287,0.4329852163791656,0.3033245205879211,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4370422363281,0.8966617584228516,0.3997587263584137,0.3798447847366333,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.43682861328125,0.7197248935699463,0.2020767629146576,0.9194261431694032,286.4370422363281,284.95001220703125,302.3764343261719,297.2523193359375,299.561279296875,297.3133850097656,284.4375915527344,1.0,0.530524730682373,0.699323296546936,0.699323296546936,1.0,1.0,-2.830395221710205,1.2522722482681274,1.5781229734420776,0.6107293963432312,1.0,1.0,0.0,125.8750457763672,102.0,74024.6875,0.0,1896.23974609375,1.0,278.1499938964844,282.57666015625,300.2582702636719,305.0793762207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418866395950317,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11926.400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2859.34716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760780,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4476928710937,0.8533368706703186,0.315995842218399,0.2855726480484009,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4477844238281,0.9952319264411926,0.4987778663635254,0.4719996750354767,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4477844238281,0.9555733799934388,0.436140775680542,0.3051604628562927,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.44775390625,0.92649507522583,0.4012638628482818,0.3807950913906097,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4475402832031,0.7397600412368774,0.2029999345541,0.921357035636902,286.44775390625,284.95001220703125,302.4355163574219,297.225830078125,299.5871276855469,297.3157958984375,284.4482421875,1.0,0.5243034958839417,0.6968979239463806,0.6968979239463806,1.0,1.0,-2.838756799697876,1.2550572156906128,1.5836997032165527,0.611934244632721,1.0,1.0,0.0,114.49996185302734,105.0,74092.328125,0.0,1854.8330078125,1.0,278.1499938964844,282.58074951171875,300.23162841796875,305.0567932128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430227637290955,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11929.427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2869.9697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760840,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4476928710937,0.8533368706703186,0.315995842218399,0.2855726480484009,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4477844238281,0.9952319264411926,0.4987778663635254,0.4719996750354767,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4477844238281,0.9555733799934388,0.436140775680542,0.3051604628562927,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.44775390625,0.92649507522583,0.4012638628482818,0.3807950913906097,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4475402832031,0.7397600412368774,0.2029999345541,0.921357035636902,286.44775390625,284.95001220703125,302.4355163574219,297.225830078125,299.5871276855469,297.3157958984375,284.4482421875,1.0,0.5243034958839417,0.6968979239463806,0.6968979239463806,1.0,1.0,-2.838756799697876,1.2550572156906128,1.5836997032165527,0.611934244632721,1.0,1.0,0.0,114.49996185302734,105.0,74092.328125,0.0,1854.8330078125,1.0,278.1499938964844,282.58074951171875,300.23162841796875,305.0567932128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430227637290955,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11929.427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2869.9697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760900,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4516906738281,0.8601961135864258,0.3164691030979156,0.2858988344669342,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4516906738281,0.9990000128746032,0.5003616213798523,0.4702987372875213,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4516906738281,0.9644953608512878,0.4377159178256988,0.306172251701355,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4516906738281,0.935502588748932,0.4020033776760101,0.3813865482807159,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45166015625,0.7455852627754211,0.2034488171339035,0.922874629497528,286.4516906738281,284.95001220703125,302.4649658203125,297.2128601074219,299.6000366210937,297.3173217773437,284.4516296386719,1.0,0.5230039954185486,0.6956852674484253,0.6956852674484253,1.0,1.0,-2.84051513671875,1.2552672624588013,1.5852477550506592,0.6120493412017822,1.0,1.0,0.0,111.75397491455078,105.0,74089.9921875,0.0,1844.5203857421875,1.0,278.1499938964844,282.581298828125,300.2183837890625,305.04510498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435649275779724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11926.8642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2875.0400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760960,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4501647949219,0.8635997176170349,0.3168947696685791,0.2862500846385956,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4501342773437,0.9990000128746032,0.5024634599685669,0.4653426110744476,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4501342773437,0.9690428972244264,0.4392599761486053,0.3072150945663452,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4501342773437,0.939956784248352,0.4027031362056732,0.3820101320743561,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4501953125,0.7485626339912415,0.2038670778274536,0.924567461013794,286.4501342773437,284.95001220703125,302.49432373046875,297.2001037597656,299.6139831542969,297.32110595703125,284.4499816894531,1.0,0.5221613645553589,0.694462239742279,0.694462239742279,1.0,1.0,-2.8399405479431152,1.2543960809707642,1.585544466972351,0.6114029288291931,1.0,1.0,0.0,110.48332214355467,108.0,74037.8828125,0.0,1836.8697509765625,1.0,278.1499938964844,282.5781555175781,300.2049560546875,305.0294494628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440027832984924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11914.017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2879.135009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761020,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4515380859375,0.8673725724220276,0.3176560699939728,0.2868998646736145,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4515686035156,0.9990000128746032,0.5071104168891907,0.4603340625762939,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4515686035156,0.974446177482605,0.4422072768211365,0.3092263638973236,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4515686035156,0.9449331164360046,0.4039964079856872,0.3831911981105804,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.45147705078125,0.7520096898078918,0.2046338319778442,0.9278199076652528,286.4515686035156,284.95001220703125,302.5504455566406,297.1765441894531,299.64227294921875,297.3309326171875,284.4517822265625,1.0,0.52186518907547,0.6921140551567078,0.6921140551567078,1.0,1.0,-2.842433452606201,1.254403591156006,1.588029861450195,0.6110539436340332,1.0,1.0,0.0,109.34588623046876,108.0,74003.2109375,0.0,1835.2806396484373,1.0,278.1499938964844,282.5757141113281,300.1802673339844,305.0004577636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446578979492188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11899.5615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2885.263427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761080,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4517822265625,0.8674734234809875,0.3176873922348022,0.2869269847869873,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4518127441406,0.9990000128746032,0.507305920124054,0.4602175056934356,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4518127441406,0.9746068716049194,0.4423306286334991,0.3093109130859375,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4518127441406,0.9450689554214478,0.4040498435497284,0.3832404911518097,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.45172119140625,0.7521066665649414,0.2046652287244796,0.9279563426971436,286.4518127441406,284.95001220703125,302.5527648925781,297.17559814453125,299.6434326171875,297.3313293457031,284.4520263671875,1.0,0.5218849778175354,0.6920161843299866,0.6920161843299866,1.0,1.0,-2.842650890350342,1.2544569969177246,1.5881938934326172,0.6110674142837524,1.0,1.0,0.0,109.32569122314452,111.0,74003.953125,0.0,1835.523681640625,1.0,278.1499938964844,282.57574462890625,300.1792907714844,304.9994201660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446851968765259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11899.3408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2885.518798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761140,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4610595703125,0.8689106702804565,0.3184722065925598,0.287617415189743,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.461181640625,0.9990000128746032,0.5120725035667419,0.4590486586093902,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4611511230469,0.9774506092071532,0.4454371035099029,0.3114489912986755,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46112060546875,0.9471198916435242,0.4053860008716583,0.3844848275184631,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609069824219,0.7536249160766602,0.2054421305656433,0.9313995242118835,286.4611511230469,284.95001220703125,302.6107482910156,297.15283203125,299.6723022460937,297.34051513671875,284.461669921875,1.0,0.5229905247688293,0.6895701289176941,0.6895701289176941,1.0,1.0,-2.8502755165100098,1.256811022758484,1.5934646129608154,0.611936628818512,1.0,1.0,0.0,109.33295440673828,114.0,74065.0,0.0,1847.548583984375,1.0,278.1499938964844,282.5790710449219,300.1564636230469,304.9775695800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453983068466187,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11901.4072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2892.1904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761200,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4610595703125,0.8689106702804565,0.3184722065925598,0.287617415189743,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.461181640625,0.9990000128746032,0.5120725035667419,0.4590486586093902,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4611511230469,0.9774506092071532,0.4454371035099029,0.3114489912986755,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46112060546875,0.9471198916435242,0.4053860008716583,0.3844848275184631,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609069824219,0.7536249160766602,0.2054421305656433,0.9313995242118835,286.4611511230469,284.95001220703125,302.6107482910156,297.15283203125,299.6723022460937,297.34051513671875,284.461669921875,1.0,0.5229905247688293,0.6895701289176941,0.6895701289176941,1.0,1.0,-2.8502755165100098,1.256811022758484,1.5934646129608154,0.611936628818512,1.0,1.0,0.0,109.33295440673828,114.0,74065.0,0.0,1847.548583984375,1.0,278.1499938964844,282.5790710449219,300.1564636230469,304.9775695800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453983068466187,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11901.4072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2892.1904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761260,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47613525390625,0.8685911297798157,0.3192762732505798,0.2883458435535431,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4762878417969,0.9990000128746032,0.5163605213165283,0.4607168436050415,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.47625732421875,0.9784566760063172,0.4485978484153747,0.3136421740055084,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4762268066406,0.9470146298408508,0.4067400097846985,0.3857671916484833,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759216308594,0.7536565661430359,0.206205740571022,0.9349055290222168,286.4762268066406,284.95001220703125,302.668212890625,297.1322631835937,299.6994323730469,297.3466186523437,284.4769897460937,1.0,0.5251005291938782,0.6872332692146301,0.6872332692146301,1.0,1.0,-2.86154580116272,1.260909914970398,1.6006357669830322,0.6137315630912781,1.0,1.0,0.0,110.17488098144533,117.0,74198.421875,0.0,1869.4776611328125,1.0,278.1499938964844,282.5867919921875,300.1364440917969,304.9637145996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846243143081665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11916.5009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2900.096435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761320,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47613525390625,0.8685911297798157,0.3192762732505798,0.2883458435535431,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4762878417969,0.9990000128746032,0.5163605213165283,0.4607168436050415,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.47625732421875,0.9784566760063172,0.4485978484153747,0.3136421740055084,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4762268066406,0.9470146298408508,0.4067400097846985,0.3857671916484833,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759216308594,0.7536565661430359,0.206205740571022,0.9349055290222168,286.4762268066406,284.95001220703125,302.668212890625,297.1322631835937,299.6994323730469,297.3466186523437,284.4769897460937,1.0,0.5251005291938782,0.6872332692146301,0.6872332692146301,1.0,1.0,-2.86154580116272,1.260909914970398,1.6006357669830322,0.6137315630912781,1.0,1.0,0.0,110.17488098144533,117.0,74198.421875,0.0,1869.4776611328125,1.0,278.1499938964844,282.5867919921875,300.1364440917969,304.9637145996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846243143081665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11916.5009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2900.096435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761380,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4953308105469,0.8670433759689331,0.3201045095920563,0.2891137301921844,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4955139160156,0.9990000128746032,0.5200757384300232,0.464413583278656,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954833984375,0.978201150894165,0.4518097639083862,0.315885841846466,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954528808594,0.945397675037384,0.4081209301948547,0.3870926201343536,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4950561523437,0.7526307702064514,0.2069552540779113,0.9384428262710572,286.4954528808594,284.95001220703125,302.72509765625,297.1144714355469,299.7245788574219,297.3494567871094,284.4963684082031,1.0,0.5279330611228943,0.6848964095115662,0.6848964095115662,1.0,1.0,-2.8754560947418213,1.266227126121521,1.6092289686203003,0.616136372089386,1.0,1.0,0.0,111.62124633789062,120.0,74384.7265625,0.0,1898.753662109375,1.0,278.1499938964844,282.5977478027344,300.119140625,304.9565124511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471925854682922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11941.3701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2908.983154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761440,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4953308105469,0.8670433759689331,0.3201045095920563,0.2891137301921844,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4955139160156,0.9990000128746032,0.5200757384300232,0.464413583278656,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954833984375,0.978201150894165,0.4518097639083862,0.315885841846466,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954528808594,0.945397675037384,0.4081209301948547,0.3870926201343536,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4950561523437,0.7526307702064514,0.2069552540779113,0.9384428262710572,286.4954528808594,284.95001220703125,302.72509765625,297.1144714355469,299.7245788574219,297.3494567871094,284.4963684082031,1.0,0.5279330611228943,0.6848964095115662,0.6848964095115662,1.0,1.0,-2.8754560947418213,1.266227126121521,1.6092289686203003,0.616136372089386,1.0,1.0,0.0,111.62124633789062,120.0,74384.7265625,0.0,1898.753662109375,1.0,278.1499938964844,282.5977478027344,300.119140625,304.9565124511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471925854682922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11941.3701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2908.983154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761500,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5060729980469,0.8659457564353943,0.3205271363258362,0.289510577917099,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5062561035156,0.9990000128746032,0.5217277407646179,0.4668198823928833,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5062255859375,0.9777342081069946,0.4534317851066589,0.317023366689682,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5061950683594,0.944181263446808,0.4088217616081238,0.3877704441547394,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057678222656,0.7518346309661865,0.2073241472244262,0.9402123093605042,286.5061950683594,284.95001220703125,302.7532958984375,297.10675048828125,299.7364501953125,297.34979248046875,284.5071716308594,1.0,0.5295482873916626,0.6837279796600342,0.6837279796600342,1.0,1.0,-2.883136987686157,1.2692166566848757,1.6139204502105713,0.6174975037574768,1.0,1.0,0.0,112.5142822265625,120.0,74493.0,0.0,1915.49365234375,1.0,278.1499938964844,282.6041564941406,300.1116027832031,304.955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476846814155579,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11956.701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2913.589599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761560,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5173034667969,0.8647000789642334,0.3209541738033294,0.2899142205715179,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.9990000128746032,0.523264467716217,0.4694962799549103,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174865722656,0.9771050214767456,0.4550617039203644,0.3181687593460083,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.9427713751792908,0.4095283150672912,0.3884565234184265,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.7509070038795471,0.2076893448829651,0.9419788718223572,286.5174560546875,284.95001220703125,302.78131103515625,297.0998840332031,299.7477722167969,297.3495483398437,284.5184936523437,1.0,0.5312584638595581,0.6823838949203491,0.6823838949203491,1.0,1.0,-2.891160726547241,1.2722710371017456,1.6188896894454956,0.6188395023345947,1.0,1.0,0.0,113.4916000366211,123.0,74607.78125,0.0,1933.2916259765625,1.0,278.1499938964844,282.6109619140625,300.10479736328125,304.9548645019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848167896270752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2918.114013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761620,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414123535156,0.8618184924125671,0.3218248188495636,0.2907437682151794,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5416259765625,0.9990000128746032,0.5259501338005066,0.4756026864051819,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9753955602645874,0.458342432975769,0.3204815983772278,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415344238281,0.9394254088401794,0.4109631478786468,0.3898566663265228,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.7486982345581055,0.2084061652421951,0.945489466190338,286.54156494140625,284.95001220703125,302.8367919921875,297.089111328125,299.7691650390625,297.3473205566406,284.54266357421875,1.0,0.53494793176651,0.679695725440979,0.679695725440979,1.0,1.0,-2.9081807136535645,1.2787957191467283,1.6293851137161257,0.6216930747032166,1.0,1.0,0.0,115.68749237060548,126.0,74860.3515625,0.0,1971.9500732421875,1.0,278.1499938964844,282.6259765625,300.09405517578125,304.9588928222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491288423538208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12011.525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2927.11181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761680,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414123535156,0.8618184924125671,0.3218248188495636,0.2907437682151794,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5416259765625,0.9990000128746032,0.5259501338005066,0.4756026864051819,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9753955602645874,0.458342432975769,0.3204815983772278,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415344238281,0.9394254088401794,0.4109631478786468,0.3898566663265228,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.7486982345581055,0.2084061652421951,0.945489466190338,286.54156494140625,284.95001220703125,302.8367919921875,297.089111328125,299.7691650390625,297.3473205566406,284.54266357421875,1.0,0.53494793176651,0.679695725440979,0.679695725440979,1.0,1.0,-2.9081807136535645,1.2787957191467283,1.6293851137161257,0.6216930747032166,1.0,1.0,0.0,115.68749237060548,126.0,74860.3515625,0.0,1971.9500732421875,1.0,278.1499938964844,282.6259765625,300.09405517578125,304.9588928222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491288423538208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12011.525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2927.11181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761740,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5671691894531,0.8586345911026001,0.3227239847183227,0.2916041910648346,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.9990000128746032,0.5281891822814941,0.4823970794677734,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673522949219,0.9732705354690552,0.4616282880306244,0.3228072822093963,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.9356347322463988,0.4124316871166229,0.3912944197654724,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668029785156,0.7461981177330017,0.2091066092252731,0.9489628076553344,286.5673217773437,284.95001220703125,302.8914489746094,297.0826416015625,299.7890930175781,297.3432312011719,284.5684814453125,1.0,0.5388833284378052,0.6770075559616089,0.6770075559616089,1.0,1.0,-2.9260811805725098,1.2856913805007937,1.640389919281006,0.624681293964386,1.0,1.0,0.0,118.11637878417967,129.0,75137.7109375,0.0,2013.655029296875,1.0,278.1499938964844,282.6424560546875,300.0873413085937,304.9685974121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500189185142517,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.1796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2935.4482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761800,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5671691894531,0.8586345911026001,0.3227239847183227,0.2916041910648346,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.9990000128746032,0.5281891822814941,0.4823970794677734,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673522949219,0.9732705354690552,0.4616282880306244,0.3228072822093963,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.9356347322463988,0.4124316871166229,0.3912944197654724,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668029785156,0.7461981177330017,0.2091066092252731,0.9489628076553344,286.5673217773437,284.95001220703125,302.8914489746094,297.0826416015625,299.7890930175781,297.3432312011719,284.5684814453125,1.0,0.5388833284378052,0.6770075559616089,0.6770075559616089,1.0,1.0,-2.9260811805725098,1.2856913805007937,1.640389919281006,0.624681293964386,1.0,1.0,0.0,118.11637878417967,129.0,75137.7109375,0.0,2013.655029296875,1.0,278.1499938964844,282.6424560546875,300.0873413085937,304.9685974121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500189185142517,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.1796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2935.4482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761860,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5941467285156,0.8553091883659363,0.3236538469791412,0.2924968302249908,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.59442138671875,0.9990000128746032,0.5300423502922058,0.489644706249237,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5943603515625,0.9708727598190308,0.4649174511432647,0.3251392543315887,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.59429931640625,0.9315950870513916,0.4139305353164673,0.3927668333053589,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5937805175781,0.7435399889945984,0.2097926288843155,0.9523966908454896,286.5943298339844,284.95001220703125,302.9452209472656,297.0810241699219,299.8075561523437,297.3376159667969,284.5955505371094,1.0,0.5429832339286804,0.6741389632225037,0.6741389632225037,1.0,1.0,-2.944564819335937,1.2927135229110718,1.6518512964248655,0.6276256442070007,1.0,1.0,0.0,120.7133560180664,132.0,75434.9375,0.0,2057.662353515625,1.0,278.1499938964844,282.66015625,300.085205078125,304.984130859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507915139198303,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12103.7392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2942.684814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761920,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5941467285156,0.8553091883659363,0.3236538469791412,0.2924968302249908,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.59442138671875,0.9990000128746032,0.5300423502922058,0.489644706249237,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5943603515625,0.9708727598190308,0.4649174511432647,0.3251392543315887,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.59429931640625,0.9315950870513916,0.4139305353164673,0.3927668333053589,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5937805175781,0.7435399889945984,0.2097926288843155,0.9523966908454896,286.5943298339844,284.95001220703125,302.9452209472656,297.0810241699219,299.8075561523437,297.3376159667969,284.5955505371094,1.0,0.5429832339286804,0.6741389632225037,0.6741389632225037,1.0,1.0,-2.944564819335937,1.2927135229110718,1.6518512964248655,0.6276256442070007,1.0,1.0,0.0,120.7133560180664,132.0,75434.9375,0.0,2057.662353515625,1.0,278.1499938964844,282.66015625,300.085205078125,304.984130859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507915139198303,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12103.7392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2942.684814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761980,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224060058594,0.851931095123291,0.3246082365512848,0.2934170067310333,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6226806640625,0.9990000128746032,0.5315308570861816,0.497205913066864,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62261962890625,0.9682947993278505,0.4682169556617737,0.3274804353713989,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62255859375,0.9274297952651978,0.4154556393623352,0.3942693471908569,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6220092773437,0.7408015131950378,0.2104659974575042,0.9557915925979614,286.6225891113281,284.95001220703125,302.9980163574219,297.08477783203125,299.824951171875,297.3310546875,284.62384033203125,1.0,0.5471998453140259,0.6712703108787537,0.6712703108787537,1.0,1.0,-2.9634580612182617,1.2998710870742798,1.663586974143982,0.6305749416351318,1.0,1.0,0.0,123.4402847290039,135.0,75753.921875,0.0,2103.5400390625,1.0,278.1499938964844,282.6791687011719,300.08837890625,305.0063781738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514372706413269,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.7919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2948.734619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762040,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224060058594,0.851931095123291,0.3246082365512848,0.2934170067310333,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6226806640625,0.9990000128746032,0.5315308570861816,0.497205913066864,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62261962890625,0.9682947993278505,0.4682169556617737,0.3274804353713989,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62255859375,0.9274297952651978,0.4154556393623352,0.3942693471908569,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6220092773437,0.7408015131950378,0.2104659974575042,0.9557915925979614,286.6225891113281,284.95001220703125,302.9980163574219,297.08477783203125,299.824951171875,297.3310546875,284.62384033203125,1.0,0.5471998453140259,0.6712703108787537,0.6712703108787537,1.0,1.0,-2.9634580612182617,1.2998710870742798,1.663586974143982,0.6305749416351318,1.0,1.0,0.0,123.4402847290039,135.0,75753.921875,0.0,2103.5400390625,1.0,278.1499938964844,282.6791687011719,300.08837890625,305.0063781738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514372706413269,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.7919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2948.734619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762100,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63677978515625,0.8501959443092346,0.3250920474529266,0.2938857674598694,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370544433594,0.9990000128746032,0.5321680307388306,0.5010491609573364,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.63702392578125,0.9669065475463868,0.469869464635849,0.3286547362804413,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6369323730469,0.9252706170082092,0.4162258803844452,0.3950305879116058,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6363830566406,0.739382266998291,0.2107983380556106,0.9574800729751588,286.6369934082031,284.95001220703125,303.0240478515625,297.0888366699219,299.8333435058594,297.3276062011719,284.63824462890625,1.0,0.5493268370628357,0.6698360443115234,0.6698360443115234,1.0,1.0,-2.9728331565856934,1.303394794464111,1.6694384813308716,0.6320014595985413,1.0,1.0,0.0,124.8587646484375,135.0,75918.6328125,0.0,2126.953857421875,1.0,278.1499938964844,282.6889953613281,300.092041015625,305.0199584960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516951203346252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2951.14990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762160,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6500549316406,0.8481089472770691,0.3255712389945984,0.2943606674671173,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6503295898437,0.9990000128746032,0.5328395962715149,0.5041303634643555,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502685546875,0.9650652408599854,0.4715142548084259,0.3298316895961761,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65020751953125,0.9226409196853638,0.4169930815696716,0.3957995772361755,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6496887207031,0.7376617193222046,0.2111221402883529,0.9591750502586364,286.6502380371094,284.95001220703125,303.0498046875,297.0944519042969,299.8416442871094,297.3244934082031,284.65142822265625,1.0,0.5513847470283508,0.6683578491210938,0.6683578491210938,1.0,1.0,-2.9810166358947754,1.3063173294067385,1.6746994256973269,0.6331046223640442,1.0,1.0,0.0,126.4336395263672,138.0,76068.6875,0.0,2149.450439453125,1.0,278.1499938964844,282.69805908203125,300.0972900390625,305.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519002795219421,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12213.576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2953.072509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762220,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67242431640625,0.8429781794548035,0.326503723859787,0.295317530632019,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.672607421875,0.9947754740715028,0.5344894528388977,0.5061218738555908,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725769042969,0.960053324699402,0.4747702479362488,0.3321859538555145,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67254638671875,0.9161245822906494,0.4185061752796173,0.3973489105701446,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6721496582031,0.7333976626396179,0.2117430865764618,0.962578296661377,286.67254638671875,284.95001220703125,303.1004943847656,297.110595703125,299.85858154296875,297.3200378417969,284.6734313964844,1.0,0.5552154779434204,0.6654015183448792,0.6654015183448792,1.0,1.0,-2.9934685230255127,1.310279369354248,1.6831892728805542,0.6343061923980713,1.0,1.0,0.0,130.03903198242188,141.0,76317.1328125,0.0,2189.4755859375,1.0,278.1499938964844,282.7132263183594,300.1119079589844,305.06561279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852035641670227,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12261.0234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2954.34033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762280,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67242431640625,0.8429781794548035,0.326503723859787,0.295317530632019,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.672607421875,0.9947754740715028,0.5344894528388977,0.5061218738555908,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725769042969,0.960053324699402,0.4747702479362488,0.3321859538555145,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67254638671875,0.9161245822906494,0.4185061752796173,0.3973489105701446,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6721496582031,0.7333976626396179,0.2117430865764618,0.962578296661377,286.67254638671875,284.95001220703125,303.1004943847656,297.110595703125,299.85858154296875,297.3200378417969,284.6734313964844,1.0,0.5552154779434204,0.6654015183448792,0.6654015183448792,1.0,1.0,-2.9934685230255127,1.310279369354248,1.6831892728805542,0.6343061923980713,1.0,1.0,0.0,130.03903198242188,141.0,76317.1328125,0.0,2189.4755859375,1.0,278.1499938964844,282.7132263183594,300.1119079589844,305.06561279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852035641670227,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12261.0234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2954.34033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
