time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17762340,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.694580078125,0.8386000394821167,0.3274224698543548,0.2962466180324554,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947937011719,0.990706503391266,0.5364502668380737,0.508012056350708,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947326660156,0.9557608366012572,0.4779981672763824,0.3345089554786682,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947021484375,0.9106760025024414,0.4200087189674377,0.3988730907440185,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942749023437,0.7297281622886658,0.2123464941978454,0.9658271074295044,286.6947326660156,284.95001220703125,303.1499938964844,297.1337280273437,299.8759765625,297.3175048828125,284.6956787109375,1.0,0.5588855743408203,0.6624452471733093,0.6624452471733093,1.0,1.0,-3.005898952484131,1.3141863346099854,1.691712737083435,0.635357677936554,1.0,1.0,0.0,133.38955688476562,144.0,76582.3984375,0.0,2228.1806640625,1.0,278.1499938964844,282.7289733886719,300.13336181640625,305.1026916503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518394827842712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12312.5146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2952.502685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762400,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.694580078125,0.8386000394821167,0.3274224698543548,0.2962466180324554,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947937011719,0.990706503391266,0.5364502668380737,0.508012056350708,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947326660156,0.9557608366012572,0.4779981672763824,0.3345089554786682,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947021484375,0.9106760025024414,0.4200087189674377,0.3988730907440185,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942749023437,0.7297281622886658,0.2123464941978454,0.9658271074295044,286.6947326660156,284.95001220703125,303.1499938964844,297.1337280273437,299.8759765625,297.3175048828125,284.6956787109375,1.0,0.5588855743408203,0.6624452471733093,0.6624452471733093,1.0,1.0,-3.005898952484131,1.3141863346099854,1.691712737083435,0.635357677936554,1.0,1.0,0.0,133.38955688476562,144.0,76582.3984375,0.0,2228.1806640625,1.0,278.1499938964844,282.7289733886719,300.13336181640625,305.1026916503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518394827842712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12312.5146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2952.502685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762460,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162170410156,0.834588885307312,0.3283366560935974,0.2971678376197815,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164306640625,0.986848533153534,0.538532555103302,0.5100449323654175,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164001464844,0.951774835586548,0.481203556060791,0.3368138670921325,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7163391113281,0.9058369994163512,0.4215073585510254,0.4003900289535522,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159423828125,0.7263289093971252,0.2129370719194412,0.9690020680427552,286.71636962890625,284.95001220703125,303.1925354003906,297.15625,299.8907775878906,297.3157653808594,284.71728515625,1.0,0.5624303221702576,0.6596122980117798,0.6596122980117798,1.0,1.0,-3.017859935760498,1.317893624305725,1.699966311454773,0.6363074779510498,1.0,1.0,0.0,136.6486358642578,147.0,76841.1171875,0.0,2266.250732421875,1.0,278.1499938964844,282.7444763183594,300.15625,305.1427307128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518442511558533,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12364.0107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2952.547119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762520,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162170410156,0.834588885307312,0.3283366560935974,0.2971678376197815,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164306640625,0.986848533153534,0.538532555103302,0.5100449323654175,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164001464844,0.951774835586548,0.481203556060791,0.3368138670921325,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7163391113281,0.9058369994163512,0.4215073585510254,0.4003900289535522,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159423828125,0.7263289093971252,0.2129370719194412,0.9690020680427552,286.71636962890625,284.95001220703125,303.1925354003906,297.15625,299.8907775878906,297.3157653808594,284.71728515625,1.0,0.5624303221702576,0.6596122980117798,0.6596122980117798,1.0,1.0,-3.017859935760498,1.317893624305725,1.699966311454773,0.6363074779510498,1.0,1.0,0.0,136.6486358642578,147.0,76841.1171875,0.0,2266.250732421875,1.0,278.1499938964844,282.7444763183594,300.15625,305.1427307128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518442511558533,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12364.0107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2952.547119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762580,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73583984375,0.8308991193771362,0.329239010810852,0.2980774641036987,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.983164131641388,0.5406256914138794,0.5121082663536072,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.94808691740036,0.4843761920928955,0.3390957415103912,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359313964844,0.9015783667564392,0.4229952394962311,0.4018956124782562,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.7231613397598267,0.2135123163461685,0.9720982909202576,286.7359619140625,284.95001220703125,303.2228698730469,297.1704406738281,299.90008544921875,297.31414794921875,284.7367858886719,1.0,0.5658995509147644,0.6567793488502502,0.6567793488502502,1.0,1.0,-3.029710292816162,1.3214941024780271,1.7082160711288452,0.6371694803237915,1.0,1.0,0.0,139.82797241210938,150.0,77071.28125,0.0,2303.989990234375,1.0,278.1499938964844,282.7583312988281,300.1720275878906,305.1761474609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523077368736267,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.7109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2956.89013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762640,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73583984375,0.8308991193771362,0.329239010810852,0.2980774641036987,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.983164131641388,0.5406256914138794,0.5121082663536072,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.94808691740036,0.4843761920928955,0.3390957415103912,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359313964844,0.9015783667564392,0.4229952394962311,0.4018956124782562,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.7231613397598267,0.2135123163461685,0.9720982909202576,286.7359619140625,284.95001220703125,303.2228698730469,297.1704406738281,299.90008544921875,297.31414794921875,284.7367858886719,1.0,0.5658995509147644,0.6567793488502502,0.6567793488502502,1.0,1.0,-3.029710292816162,1.3214941024780271,1.7082160711288452,0.6371694803237915,1.0,1.0,0.0,139.82797241210938,150.0,77071.28125,0.0,2303.989990234375,1.0,278.1499938964844,282.7583312988281,300.1720275878906,305.1761474609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523077368736267,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.7109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2956.89013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762700,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.8291326761245728,0.3296878933906555,0.298529177904129,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74493408203125,0.9813429713249208,0.5416503548622131,0.513127326965332,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.9462975859642028,0.4859246015548706,0.34021657705307,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7448425292969,0.8995670676231384,0.423737108707428,0.4026454389095306,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.7216261625289917,0.2137926965951919,0.9736149907112122,286.744873046875,284.95001220703125,303.23370361328125,297.174560546875,299.9026794433594,297.3131103515625,284.7456359863281,1.0,0.5676104426383972,0.6553629040718079,0.6553629040718079,1.0,1.0,-3.035550594329834,1.3232325315475464,1.7123181819915771,0.6375575065612793,1.0,1.0,0.0,141.40530395507812,150.0,77175.0859375,0.0,2322.745361328125,1.0,278.1499938964844,282.7645874023437,300.1769714355469,305.1893920898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526514172554016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.2255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2960.1103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762760,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7530517578125,0.8274058103561401,0.330135703086853,0.2989797592163086,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532043457031,0.9795207381248474,0.5426512360572815,0.5141277313232422,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.753173828125,0.9445226192474364,0.4874373078346252,0.3413154184818268,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7531433105469,0.8976019620895386,0.4244780838489532,0.4033941924571991,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528381347656,0.7201102375984192,0.2140669822692871,0.975106418132782,286.753173828125,284.95001220703125,303.2417297363281,297.17681884765625,299.9039306640625,297.3118896484375,284.7538757324219,1.0,0.5693049430847168,0.6539218425750732,0.6539218425750732,1.0,1.0,-3.041308641433716,1.3249008655548096,1.7164078950881958,0.6378946304321289,1.0,1.0,0.0,142.9791259765625,153.0,77270.8828125,0.0,2341.39990234375,1.0,278.1499938964844,282.7703857421875,300.1799011230469,305.2001342773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530474901199341,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12445.7265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2963.822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762820,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76763916015625,0.8240477442741394,0.3310160338878631,0.2998701930046081,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677917480469,0.9758630394935608,0.5445850491523743,0.5160645842552185,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.9410123229026794,0.4903836250305176,0.3434525728225708,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.8937925696372986,0.4259460568428039,0.404881477355957,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.7171146869659424,0.214593306183815,0.9779942035675048,286.7677307128906,284.95001220703125,303.2498474121094,297.1758728027344,299.9024658203125,297.3089904785156,284.7683410644531,1.0,0.5726417899131775,0.6510398387908936,0.6510398387908936,1.0,1.0,-3.052537441253662,1.3280540704727173,1.7244833707809448,0.6384525895118713,1.0,1.0,0.0,146.1186981201172,156.0,77437.7578125,0.0,2378.333984375,1.0,278.1499938964844,282.7804870605469,300.1798095703125,305.2137145996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539358973503113,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12474.513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2972.148193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762880,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76763916015625,0.8240477442741394,0.3310160338878631,0.2998701930046081,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677917480469,0.9758630394935608,0.5445850491523743,0.5160645842552185,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.9410123229026794,0.4903836250305176,0.3434525728225708,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.8937925696372986,0.4259460568428039,0.404881477355957,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.7171146869659424,0.214593306183815,0.9779942035675048,286.7677307128906,284.95001220703125,303.2498474121094,297.1758728027344,299.9024658203125,297.3089904785156,284.7683410644531,1.0,0.5726417899131775,0.6510398387908936,0.6510398387908936,1.0,1.0,-3.052537441253662,1.3280540704727173,1.7244833707809448,0.6384525895118713,1.0,1.0,0.0,146.1186981201172,156.0,77437.7578125,0.0,2378.333984375,1.0,278.1499938964844,282.7804870605469,300.1798095703125,305.2137145996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539358973503113,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12474.513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2972.148193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762940,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.8207840919494629,0.3318642973899841,0.300735205411911,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.972184717655182,0.5464349985122681,0.517921507358551,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.937566339969635,0.4932502210140228,0.3455294072628021,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.890119731426239,0.4273829162120819,0.4063430428504944,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.7141402363777161,0.2150878608226776,0.9807438850402832,286.7798156738281,284.95001220703125,303.2478942871094,297.1681213378906,299.89617919921875,297.3056640625,284.7803039550781,1.0,0.5759102702140808,0.6481577754020691,0.6481577754020691,1.0,1.0,-3.063370704650879,1.3309582471847534,1.732412338256836,0.6388570666313171,1.0,1.0,0.0,149.2517547607422,159.0,77573.359375,0.0,2414.75146484375,1.0,278.1499938964844,282.7886962890625,300.1725158691406,305.2176208496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549343347549438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12495.515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.50634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763000,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.8207840919494629,0.3318642973899841,0.300735205411911,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.972184717655182,0.5464349985122681,0.517921507358551,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.937566339969635,0.4932502210140228,0.3455294072628021,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.890119731426239,0.4273829162120819,0.4063430428504944,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.7141402363777161,0.2150878608226776,0.9807438850402832,286.7798156738281,284.95001220703125,303.2478942871094,297.1681213378906,299.89617919921875,297.3056640625,284.7803039550781,1.0,0.5759102702140808,0.6481577754020691,0.6481577754020691,1.0,1.0,-3.063370704650879,1.3309582471847534,1.732412338256836,0.6388570666313171,1.0,1.0,0.0,149.2517547607422,159.0,77573.359375,0.0,2414.75146484375,1.0,278.1499938964844,282.7886962890625,300.1725158691406,305.2176208496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549343347549438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12495.515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.50634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763060,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895812988281,0.8175855875015259,0.3326767981052398,0.3015702068805694,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896728515625,0.9684868454933168,0.5482101440429688,0.5197083950042725,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896728515625,0.9341906309127808,0.4960514008998871,0.347559779882431,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896423339844,0.8865640759468079,0.4287835657596588,0.4077729880809784,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.7111606597900391,0.2155524045228958,0.9833628535270692,286.7896423339844,284.95001220703125,303.23663330078125,297.1540222167969,299.8856506347656,297.30206298828125,284.7900695800781,1.0,0.5791167616844177,0.6451987624168396,0.6451987624168396,1.0,1.0,-3.0738298892974854,1.33356511592865,1.7402647733688354,0.6390569806098938,1.0,1.0,0.0,152.38385009765625,162.0,77680.6875,0.0,2450.70556640625,1.0,278.1499938964844,282.7951965332031,300.1591491699219,305.2133483886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560712933540344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2992.164794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763120,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895812988281,0.8175855875015259,0.3326767981052398,0.3015702068805694,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896728515625,0.9684868454933168,0.5482101440429688,0.5197083950042725,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896728515625,0.9341906309127808,0.4960514008998871,0.347559779882431,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896423339844,0.8865640759468079,0.4287835657596588,0.4077729880809784,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.7111606597900391,0.2155524045228958,0.9833628535270692,286.7896423339844,284.95001220703125,303.23663330078125,297.1540222167969,299.8856506347656,297.30206298828125,284.7900695800781,1.0,0.5791167616844177,0.6451987624168396,0.6451987624168396,1.0,1.0,-3.0738298892974854,1.33356511592865,1.7402647733688354,0.6390569806098938,1.0,1.0,0.0,152.38385009765625,162.0,77680.6875,0.0,2450.70556640625,1.0,278.1499938964844,282.7951965332031,300.1591491699219,305.2133483886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560712933540344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2992.164794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763180,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.797119140625,0.8144271969795227,0.3334462642669678,0.3023683130741119,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.9647685885429382,0.549904465675354,0.5214201211929321,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.9308838248252868,0.4987829625606537,0.3495420515537262,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.8831120729446411,0.4301391541957855,0.4091625809669494,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970275878906,0.7081496715545654,0.2159840911626815,0.9858379364013672,286.79718017578125,284.95001220703125,303.2167663574219,297.13409423828125,299.8708801269531,297.29815673828125,284.7974853515625,1.0,0.5822569131851196,0.6422397494316101,0.6422397494316101,1.0,1.0,-3.0838780403137207,1.3359084129333496,1.7479695081710815,0.6390976309776306,1.0,1.0,0.0,155.5142822265625,165.0,77758.953125,0.0,2486.09912109375,1.0,278.1499938964844,282.79998779296875,300.1395874023437,305.20074462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572847843170166,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12516.6123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3003.54248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763240,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.797119140625,0.8144271969795227,0.3334462642669678,0.3023683130741119,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.9647685885429382,0.549904465675354,0.5214201211929321,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.9308838248252868,0.4987829625606537,0.3495420515537262,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.8831120729446411,0.4301391541957855,0.4091625809669494,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970275878906,0.7081496715545654,0.2159840911626815,0.9858379364013672,286.79718017578125,284.95001220703125,303.2167663574219,297.13409423828125,299.8708801269531,297.29815673828125,284.7974853515625,1.0,0.5822569131851196,0.6422397494316101,0.6422397494316101,1.0,1.0,-3.0838780403137207,1.3359084129333496,1.7479695081710815,0.6390976309776306,1.0,1.0,0.0,155.5142822265625,165.0,77758.953125,0.0,2486.09912109375,1.0,278.1499938964844,282.79998779296875,300.1395874023437,305.20074462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572847843170166,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12516.6123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3003.54248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763300,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80029296875,0.812857985496521,0.3338189423084259,0.3027570843696594,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80035400390625,0.9629049897193908,0.5507298707962036,0.5222558975219727,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80035400390625,0.9292590022087096,0.5001299381256104,0.350520372390747,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.88142329454422,0.4308041632175445,0.4098459184169769,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.7066434621810913,0.2161910831928253,0.9870373010635376,286.8003234863281,284.95001220703125,303.203857421875,297.1220703125,299.8624267578125,297.296142578125,284.8006286621094,1.0,0.5838085412979126,0.6407602429389954,0.6407602429389954,1.0,1.0,-3.088786602020264,1.3369996547698977,1.7517868280410769,0.6390671133995056,1.0,1.0,0.0,157.0820770263672,165.0,77790.65625,0.0,2503.673828125,1.0,278.1499938964844,282.80194091796875,300.1282958984375,305.1923522949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579673171043396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.30859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3009.9423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763360,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.802734375,0.8112896084785461,0.3341760039329529,0.3031321763992309,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.9610354900360109,0.5515281558036804,0.5230664610862732,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.9276501536369324,0.5014537572860718,0.3514826893806457,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027648925781,0.8797563910484314,0.4314523935317993,0.4105139076709747,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026733398437,0.7051475048065186,0.216387078166008,0.9881879687309264,286.8027648925781,284.95001220703125,303.1890563964844,297.1087951660156,299.8526916503906,297.2940368652344,284.8030090332031,1.0,0.5853385329246521,0.6393210887908936,0.6393210887908936,1.0,1.0,-3.093557119369507,1.3380396366119385,1.7555174827575684,0.639021098613739,1.0,1.0,0.0,158.64707946777344,168.0,77813.296875,0.0,2521.018798828125,1.0,278.1499938964844,282.8033447265625,300.1150207519531,305.1813659667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586192727088928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.7724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3016.05615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763420,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.8081483840942383,0.3348629474639892,0.3038571178913116,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.9572749137878418,0.5530544519424438,0.5246244072914124,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.9244645237922668,0.5040214657783508,0.3533569276332855,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.8764856457710266,0.4327183663845062,0.4118204116821289,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.7021849751472473,0.2167542427778244,0.9903811812400818,286.80621337890625,284.95001220703125,303.1541748046875,297.07861328125,299.8309631347656,297.2895202636719,284.8063659667969,1.0,0.5883477926254272,0.6364427208900452,0.6364427208900452,1.0,1.0,-3.102764129638672,1.339916467666626,1.762847661972046,0.6388102173805237,1.0,1.0,0.0,161.77940368652344,171.0,77840.8671875,0.0,2555.2294921875,1.0,278.1499938964844,282.8050537109375,300.0849914550781,305.15435791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599815368652344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.4619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3028.83154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763480,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.8081483840942383,0.3348629474639892,0.3038571178913116,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.9572749137878418,0.5530544519424438,0.5246244072914124,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.9244645237922668,0.5040214657783508,0.3533569276332855,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.8764856457710266,0.4327183663845062,0.4118204116821289,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.7021849751472473,0.2167542427778244,0.9903811812400818,286.80621337890625,284.95001220703125,303.1541748046875,297.07861328125,299.8309631347656,297.2895202636719,284.8063659667969,1.0,0.5883477926254272,0.6364427208900452,0.6364427208900452,1.0,1.0,-3.102764129638672,1.339916467666626,1.762847661972046,0.6388102173805237,1.0,1.0,0.0,161.77940368652344,171.0,77840.8671875,0.0,2555.2294921875,1.0,278.1499938964844,282.8050537109375,300.0849914550781,305.15435791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599815368652344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.4619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3028.83154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763540,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.804995059967041,0.3355266451835632,0.3045593798160553,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.9534868001937866,0.5544859170913696,0.5260984301567078,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.921311378479004,0.5064629912376404,0.3551521897315979,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.8733023405075073,0.4339567124843597,0.4130991399288177,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.699262797832489,0.2170916050672531,0.9924461245536804,286.80792236328125,284.95001220703125,303.1128845214844,297.04400634765625,299.8062744140625,297.2845153808594,284.8079833984375,1.0,0.591295599937439,0.6335643529891968,0.6335643529891968,1.0,1.0,-3.111557960510254,1.3415319919586182,1.7700258493423462,0.638443112373352,1.0,1.0,0.0,164.9174346923828,174.0,77846.3515625,0.0,2588.861328125,1.0,278.1499938964844,282.80548095703125,300.05096435546875,305.12176513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614416122436523,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12502.0380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3042.52587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763600,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.804995059967041,0.3355266451835632,0.3045593798160553,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.9534868001937866,0.5544859170913696,0.5260984301567078,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.921311378479004,0.5064629912376404,0.3551521897315979,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.8733023405075073,0.4339567124843597,0.4130991399288177,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.699262797832489,0.2170916050672531,0.9924461245536804,286.80792236328125,284.95001220703125,303.1128845214844,297.04400634765625,299.8062744140625,297.2845153808594,284.8079833984375,1.0,0.591295599937439,0.6335643529891968,0.6335643529891968,1.0,1.0,-3.111557960510254,1.3415319919586182,1.7700258493423462,0.638443112373352,1.0,1.0,0.0,164.9174346923828,174.0,77846.3515625,0.0,2588.861328125,1.0,278.1499938964844,282.80548095703125,300.05096435546875,305.12176513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614416122436523,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12502.0380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3042.52587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763660,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.8018686771392822,0.3361537456512451,0.3052320182323456,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.949672281742096,0.5558171272277832,0.5274772644042969,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.9181950688362122,0.5087897777557373,0.356863260269165,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.870200514793396,0.435154378414154,0.4143426716327667,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.6963769197463989,0.2173946648836136,0.994361400604248,286.80767822265625,284.95001220703125,303.0658874511719,297.0055236816406,299.77862548828125,297.27911376953125,284.80767822265625,1.0,0.5941729545593262,0.6306527256965637,0.6306527256965637,1.0,1.0,-3.119879484176636,1.342829942703247,1.777049541473389,0.6378772854804993,1.0,1.0,0.0,168.056640625,177.0,77828.0,0.0,2621.754638671875,1.0,278.1499938964844,282.8044738769531,300.01275634765625,305.0831604003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629328608512878,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12486.12890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3056.514404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763720,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.8018686771392822,0.3361537456512451,0.3052320182323456,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.949672281742096,0.5558171272277832,0.5274772644042969,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.9181950688362122,0.5087897777557373,0.356863260269165,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.870200514793396,0.435154378414154,0.4143426716327667,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.6963769197463989,0.2173946648836136,0.994361400604248,286.80767822265625,284.95001220703125,303.0658874511719,297.0055236816406,299.77862548828125,297.27911376953125,284.80767822265625,1.0,0.5941729545593262,0.6306527256965637,0.6306527256965637,1.0,1.0,-3.119879484176636,1.342829942703247,1.777049541473389,0.6378772854804993,1.0,1.0,0.0,168.056640625,177.0,77828.0,0.0,2621.754638671875,1.0,278.1499938964844,282.8044738769531,300.01275634765625,305.0831604003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629328608512878,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12486.12890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3056.514404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763780,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80584716796875,0.798791766166687,0.3367335200309753,0.3058652579784393,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058166503906,0.9458513259887696,0.5570628046989441,0.5287740230560303,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058166503906,0.9151546955108644,0.5110414028167725,0.3585169017314911,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058166503906,0.8671743273735046,0.4363001585006714,0.4155406951904297,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80584716796875,0.6935322880744934,0.217665359377861,0.9961335062980652,286.8058166503906,284.95001220703125,303.0138854980469,296.96356201171875,299.74871826171875,297.27362060546875,284.8057556152344,1.0,0.5969825387001038,0.6277410984039307,0.6277410984039307,1.0,1.0,-3.127758741378784,1.343849778175354,1.7839090824127195,0.6371435523033142,1.0,1.0,0.0,171.1942901611328,180.0,77789.453125,0.0,2653.934814453125,1.0,278.1499938964844,282.8022155761719,299.9710388183594,305.0395202636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644604682922363,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12465.6318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3070.843994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763840,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80584716796875,0.798791766166687,0.3367335200309753,0.3058652579784393,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058166503906,0.9458513259887696,0.5570628046989441,0.5287740230560303,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058166503906,0.9151546955108644,0.5110414028167725,0.3585169017314911,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058166503906,0.8671743273735046,0.4363001585006714,0.4155406951904297,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80584716796875,0.6935322880744934,0.217665359377861,0.9961335062980652,286.8058166503906,284.95001220703125,303.0138854980469,296.96356201171875,299.74871826171875,297.27362060546875,284.8057556152344,1.0,0.5969825387001038,0.6277410984039307,0.6277410984039307,1.0,1.0,-3.127758741378784,1.343849778175354,1.7839090824127195,0.6371435523033142,1.0,1.0,0.0,171.1942901611328,180.0,77789.453125,0.0,2653.934814453125,1.0,278.1499938964844,282.8022155761719,299.9710388183594,305.0395202636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644604682922363,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12465.6318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3070.843994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763900,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.797269344329834,0.3370020687580108,0.3061634302139282,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80426025390625,0.9439415335655212,0.557652473449707,0.5293909311294556,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80426025390625,0.9136694073677064,0.5121421813964844,0.3593252897262573,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.8656867742538452,0.4368493556976318,0.4161182045936584,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043212890625,0.6921252608299255,0.2177878618240356,0.996962308883667,286.8042907714844,284.95001220703125,302.9862670898437,296.94146728515625,299.7329406738281,297.2708740234375,284.80419921875,1.0,0.5983601808547974,0.6262853145599365,0.6262853145599365,1.0,1.0,-3.131522417068481,1.3442507982254028,1.7872716188430786,0.6367117166519165,1.0,1.0,0.0,172.76104736328125,180.0,77762.53125,0.0,2669.722900390625,1.0,278.1499938964844,282.8006591796875,299.94891357421875,305.01580810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652244210243225,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3078.0107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763960,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.802490234375,0.7957594394683838,0.3372596204280853,0.3064520359039306,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8024597167969,0.9420365691184998,0.5582259893417358,0.5299924612045288,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8024597167969,0.9122116565704346,0.513231635093689,0.3601254820823669,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8024597167969,0.8642174601554871,0.4373862147331238,0.4166844487190246,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025207519531,0.6907303929328918,0.217904046177864,0.9977630376815796,286.8024597167969,284.95001220703125,302.9576416015625,296.9186706542969,299.7168273925781,297.26812744140625,284.8023376464844,1.0,0.5997239947319031,0.6248380541801453,0.6248380541801453,1.0,1.0,-3.1351981163024902,1.3446003198623655,1.7905977964401243,0.6362497806549072,1.0,1.0,0.0,174.32778930664062,183.0,77732.2421875,0.0,2685.373046875,1.0,278.1499938964844,282.7988586425781,299.9262390136719,304.99127197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660047054290771,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12440.9658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3085.33056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764020,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979431152344,0.7927737832069397,0.337736576795578,0.306995689868927,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79791259765625,0.9382435083389282,0.559318482875824,0.5311444997787476,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79791259765625,0.909382939338684,0.5153762698173523,0.3617010116577148,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79791259765625,0.8613290786743164,0.4384166896343231,0.4177771210670471,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.6879758238792419,0.2181155085563659,0.9992715120315552,286.79791259765625,284.95001220703125,302.8978576660156,296.8713073730469,299.6835327148437,297.2626342773437,284.7977600097656,1.0,0.6024059653282166,0.6219435930252075,0.6219435930252075,1.0,1.0,-3.1422579288482666,1.3451106548309326,1.797147274017334,0.6352089643478394,1.0,1.0,0.0,177.45870971679688,186.0,77660.2421875,0.0,2716.18212890625,1.0,278.1499938964844,282.79461669921875,299.87908935546875,304.9395446777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675829768180847,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.0986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3100.13671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764080,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979431152344,0.7927737832069397,0.337736576795578,0.306995689868927,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79791259765625,0.9382435083389282,0.559318482875824,0.5311444997787476,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79791259765625,0.909382939338684,0.5153762698173523,0.3617010116577148,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79791259765625,0.8613290786743164,0.4384166896343231,0.4177771210670471,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.6879758238792419,0.2181155085563659,0.9992715120315552,286.79791259765625,284.95001220703125,302.8978576660156,296.8713073730469,299.6835327148437,297.2626342773437,284.7977600097656,1.0,0.6024059653282166,0.6219435930252075,0.6219435930252075,1.0,1.0,-3.1422579288482666,1.3451106548309326,1.797147274017334,0.6352089643478394,1.0,1.0,0.0,177.45870971679688,186.0,77660.2421875,0.0,2716.18212890625,1.0,278.1499938964844,282.79461669921875,299.87908935546875,304.9395446777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675829768180847,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.0986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3100.13671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764140,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.7898252606391907,0.3381508588790893,0.3074837625026703,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920227050781,0.9344736337661744,0.5603248476982117,0.532215416431427,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920227050781,0.9066768288612366,0.5174759030342102,0.3632436990737915,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79205322265625,0.8584983348846436,0.4393751323223114,0.4188028275966644,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921447753906,0.6852639317512512,0.2182943075895309,1.000633716583252,286.79205322265625,284.95001220703125,302.83526611328125,296.8219299316406,299.6488037109375,297.2572937011719,284.7918395996094,1.0,0.6050167083740234,0.6190491318702698,0.6190491318702698,1.0,1.0,-3.1488606929779053,1.3453361988067627,1.803524374961853,0.6339950561523438,1.0,1.0,0.0,180.58094787597656,189.0,77571.84375,0.0,2746.15576171875,1.0,278.1499938964844,282.7893981933594,299.8295593261719,304.8841552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691357374191284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3114.703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
